time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090420,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,2.880971078411676e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,3.03380293189548e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,2.240757385152392e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,3.033801658602897e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,0.0001439104089513,284.6512756347656,294.1499938964844,282.5115966796875,282.1584167480469,286.417724609375,284.29425048828125,284.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084731288254,3.8544975544674287e-10,0.0003084727504756,-0.0007048812694847,0.0,0.0,0.0,-0.0017373141599819,60.0,-0.4488186836242676,-0.0,-6.424918819192271e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,2.880971078411676e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,3.03380293189548e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,2.240757385152392e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,3.033801658602897e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,0.0001439104089513,284.6512756347656,294.1499938964844,282.5115966796875,282.1584167480469,286.417724609375,284.29425048828125,284.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084731288254,3.8544975544674287e-10,0.0003084727504756,-0.0007048812694847,0.0,0.0,0.0,-0.0017373141599819,60.0,-0.4488186836242676,-0.0,-6.424918819192271e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,2.5692012059153058e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,2.705494080146309e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,1.998269544856157e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,2.7054928068537265e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,0.0001283368619624,284.6578063964844,294.1499938964844,282.4747314453125,282.1313171386719,286.4067687988281,284.29522705078125,284.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744788362178,3.431242789897482e-10,0.0002744784869719,-0.000627601169981,0.0,0.0,0.0,-0.0015459517017006,60.0,-0.4188306331634521,-0.0,-5.1095896402841845e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,2.5692012059153058e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,2.705494080146309e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,1.998269544856157e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,2.7054928068537265e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,0.0001283368619624,284.6578063964844,294.1499938964844,282.4747314453125,282.1313171386719,286.4067687988281,284.29522705078125,284.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744788362178,3.431242789897482e-10,0.0002744784869719,-0.000627601169981,0.0,0.0,0.0,-0.0015459517017006,60.0,-0.4188306331634521,-0.0,-5.1095896402841845e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,2.0662844690377824e-05,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,2.1758982256869785e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,1.6071116988314316e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,2.1758971342933364e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.00010321514128,284.6637268066406,294.1499938964844,282.4389953613281,282.1043395996094,286.3989562988281,284.298095703125,284.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002163500903407,2.7155128146105767e-10,0.0002163498284062,-0.0004975632182322,0.0,0.0,0.0,-0.0012192224385216,60.0,-0.3654519915580749,-0.0,-3.304988505092865e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,2.0662844690377824e-05,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,2.1758982256869785e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,1.6071116988314316e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,2.1758971342933364e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.00010321514128,284.6637268066406,294.1499938964844,282.4389953613281,282.1043395996094,286.3989562988281,284.298095703125,284.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002163500903407,2.7155128146105767e-10,0.0002163498284062,-0.0004975632182322,0.0,0.0,0.0,-0.0012192224385216,60.0,-0.3654519915580749,-0.0,-3.304988505092865e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,1.5638655895600095e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,1.64682660397375e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,1.2163411156507207e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,1.6468258763779886e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,7.81182898208499e-05,284.6670837402344,294.1499938964844,282.4112243652344,282.0828552246094,286.3952331542969,284.3016052246094,284.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666360622039,2.08419614899924e-10,0.000166635858477,-0.0003813029616139,0.0,0.0,0.0,-0.0009386133751831,60.0,-0.2971054911613464,-0.0,-1.8931654022225075e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,1.4534551155520605e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,1.530558984086383e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,1.13046617116197e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,1.530558438389562e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,7.260306301759556e-05,284.66778564453125,294.1499938964844,282.4043884277344,282.0774841308594,286.3945617675781,284.3024597167969,284.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548714499222,1.9370503812066168e-10,0.0001548712607473,-0.000354382675141,0.0,0.0,0.0,-0.0008723466307856,60.0,-0.2798108756542206,-0.0,-1.6352831311294835e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,1.1965815247094724e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,1.260058706975542e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,9.30675469135167e-06,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,1.2600580703292508e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,5.977170076221228e-05,284.6691589355469,294.1499938964844,282.3874816894531,282.0640869140625,286.39337158203125,284.30426025390625,284.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275006943615,1.5947108911174008e-10,0.0001275005342904,-0.0002917517558671,0.0,0.0,0.0,-0.0007181748514994,60.0,-0.2379240244626999,-0.0,-1.1083433060221635e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,9.698001122160347e-06,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,1.0212467714154627e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,7.542897037637886e-06,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,1.0212463166681118e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,4.84435040561948e-05,284.670166015625,294.1499938964844,282.370849609375,282.0507202148437,286.392578125,284.30572509765625,284.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033364460454,1.29247668123611e-10,0.0001033363150781,-0.0002364580868743,0.0,0.0,0.0,-0.0005820645019412,60.0,-0.1986759454011917,-0.0,-7.280381852936554e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,6.201734322530683e-06,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,6.53072856948711e-06,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,4.823576091439463e-06,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,6.5307258410030045e-06,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,3.097893568337895e-05,284.6712951660156,294.1499938964844,282.33837890625,282.0240173339844,286.3917541503906,284.3075561523437,284.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608210242120549e-05,8.265196860257618e-11,6.608202238567173e-05,-0.0001512114540673,0.0,0.0,0.0,-0.0003722215187735,60.0,-0.1336144804954528,-0.0,-2.977255109115617e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,6.201734322530683e-06,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,6.53072856948711e-06,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,4.823576091439463e-06,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,6.5307258410030045e-06,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,3.097893568337895e-05,284.6712951660156,294.1499938964844,282.33837890625,282.0240173339844,286.3917541503906,284.3075561523437,284.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608210242120549e-05,8.265196860257618e-11,6.608202238567173e-05,-0.0001512114540673,0.0,0.0,0.0,-0.0003722215187735,60.0,-0.1336144804954528,-0.0,-2.977255109115617e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,4.095961685379734e-06,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,4.313247245590901e-06,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,3.1857512112765107e-06,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,4.3132454266014975e-06,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,2.0460169253055938e-05,284.6718139648437,294.1499938964844,282.3070068359375,281.9973449707031,286.39141845703125,284.3084411621094,284.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3644125980790704e-05,5.4587757924995366e-11,4.36440714111086e-05,-9.986811346607284e-05,0.0,0.0,0.0,-0.0002458348171785,60.0,-0.0883155539631843,-0.0,-1.2986779707180318e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,4.095961685379734e-06,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,4.313247245590901e-06,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,3.1857512112765107e-06,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,4.3132454266014975e-06,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,2.0460169253055938e-05,284.6718139648437,294.1499938964844,282.3070068359375,281.9973449707031,286.39141845703125,284.3084411621094,284.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3644125980790704e-05,5.4587757924995366e-11,4.36440714111086e-05,-9.986811346607284e-05,0.0,0.0,0.0,-0.0002458348171785,60.0,-0.0883155539631843,-0.0,-1.2986779707180318e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,2.948009296233068e-06,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,3.104397364950273e-06,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,2.292898216182948e-06,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,3.1043960007082205e-06,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,1.472591065976303e-05,284.6719970703125,294.1499938964844,282.2767028808594,281.970703125,286.3912658691406,284.308837890625,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1412153475685045e-05,3.92886764788436e-11,3.1412117095896974e-05,-7.187850860645995e-05,0.0,0.0,0.0,-0.0001769356604199,60.0,-0.0622884258627891,-0.0,-6.727401968831259e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,2.948009296233068e-06,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,3.104397364950273e-06,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,2.292898216182948e-06,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,3.1043960007082205e-06,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,1.472591065976303e-05,284.6719970703125,294.1499938964844,282.2767028808594,281.970703125,286.3912658691406,284.308837890625,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1412153475685045e-05,3.92886764788436e-11,3.1412117095896974e-05,-7.187850860645995e-05,0.0,0.0,0.0,-0.0001769356604199,60.0,-0.0622884258627891,-0.0,-6.727401968831259e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,2.192353576901951e-06,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,2.308655211891164e-06,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,1.705165573184786e-06,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,2.308654075022787e-06,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,1.0951255717372987e-05,284.6720886230469,294.1499938964844,282.2474365234375,281.9440612792969,286.39117431640625,284.3090515136719,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.336036959604825e-05,2.9217950975324314e-11,2.33603404922178e-05,-5.345409226720221e-05,0.0,0.0,0.0,-0.0001315822592005,60.0,-0.045537780970335,-0.0,-3.7205821756813855e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,2.192353576901951e-06,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,2.308655211891164e-06,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,1.705165573184786e-06,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,2.308654075022787e-06,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,1.0951255717372987e-05,284.6720886230469,294.1499938964844,282.2474365234375,281.9440612792969,286.39117431640625,284.3090515136719,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.336036959604825e-05,2.9217950975324314e-11,2.33603404922178e-05,-5.345409226720221e-05,0.0,0.0,0.0,-0.0001315822592005,60.0,-0.045537780970335,-0.0,-3.7205821756813855e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,1.8567091046861608e-06,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,1.9552051071514143e-06,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,1.4441084204008805e-06,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,1.9552041976567125e-06,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.274642252421472e-06,284.6721496582031,294.1499938964844,282.2331848144531,281.9307556152344,286.3911437988281,284.30914306640625,284.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.97839763131924e-05,2.474474965208362e-11,1.978395266633015e-05,-4.527043711277656e-05,0.0,0.0,0.0,-0.0001114374608732,60.0,-0.0390008389949798,-0.0,-2.6685627665945507e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,1.529048631709884e-06,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,1.6101627124953666e-06,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,1.1892611837538425e-06,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,1.6101620303743402e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.637911039637402e-06,284.67218017578125,294.1499938964844,282.2192077636719,281.9174194335937,286.3911437988281,284.3091735839844,284.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6292637155856937e-05,2.0377963205753247e-11,1.6292617146973498e-05,-3.728141382453032e-05,0.0,0.0,0.0,-9.177174069918692e-05,60.0,-0.0330062508583068,-0.0,-1.809807165242816e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.274657486457728e-07,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,9.76666569840745e-07,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,7.213629373836739e-07,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.76666228780232e-07,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,4.632881427824032e-06,284.67218017578125,294.1499938964844,282.1920166015625,281.8907165527344,286.39111328125,284.3092346191406,284.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.88258125289576e-06,1.23605908494695e-11,9.882568519969936e-06,-2.261365079903044e-05,0.0,0.0,0.0,-5.5665732361376286e-05,60.0,-0.0219974797219038,-0.0,-6.6586389180223185e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.274657486457728e-07,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,9.76666569840745e-07,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,7.213629373836739e-07,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.76666228780232e-07,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,4.632881427824032e-06,284.67218017578125,294.1499938964844,282.1920166015625,281.8907165527344,286.39111328125,284.3092346191406,284.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.88258125289576e-06,1.23605908494695e-11,9.882568519969936e-06,-2.261365079903044e-05,0.0,0.0,0.0,-5.5665732361376286e-05,60.0,-0.0219974797219038,-0.0,-6.6586389180223185e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,4.828380042454228e-07,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,5.084519330011972e-07,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,3.755410205030785e-07,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,5.084517056275217e-07,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,2.4118746750900755e-06,284.672119140625,294.1499938964844,282.1658630371094,281.86395263671875,286.39111328125,284.3092346191406,284.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.14488601766061e-06,6.434966708795953e-12,5.144879651197698e-06,-1.1772685866162648e-05,0.0,0.0,0.0,-2.897967351600528e-05,60.0,-0.0128439925611019,-0.0,-1.8046482277295217e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,4.828380042454228e-07,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,5.084519330011972e-07,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,3.755410205030785e-07,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,5.084517056275217e-07,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,2.4118746750900755e-06,284.672119140625,294.1499938964844,282.1658630371094,281.86395263671875,286.39111328125,284.3092346191406,284.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.14488601766061e-06,6.434966708795953e-12,5.144879651197698e-06,-1.1772685866162648e-05,0.0,0.0,0.0,-2.897967351600528e-05,60.0,-0.0128439925611019,-0.0,-1.8046482277295217e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.104994933915805e-07,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,2.2166621249652962e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,1.6372197819691794e-07,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,2.216661130205467e-07,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,1.0514880841583365e-06,284.6720886230469,294.1499938964844,282.14068603515625,281.8370666503906,286.39111328125,284.3092346191406,284.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.243007884317194e-06,2.805419091478356e-12,2.243005155833089e-06,-5.132500518811867e-06,0.0,0.0,0.0,-1.2634205631911756e-05,60.0,-0.0066487854346632,-0.0,-3.429981450774056e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.104994933915805e-07,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,2.2166621249652962e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,1.6372197819691794e-07,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,2.216661130205467e-07,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,1.0514880841583365e-06,284.6720886230469,294.1499938964844,282.14068603515625,281.8370666503906,286.39111328125,284.3092346191406,284.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.243007884317194e-06,2.805419091478356e-12,2.243005155833089e-06,-5.132500518811867e-06,0.0,0.0,0.0,-1.2634205631911756e-05,60.0,-0.0066487854346632,-0.0,-3.429981450774056e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,8.177548949106497e-08,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,8.611357316112844e-08,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,6.360321691545323e-08,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,8.611353763399165e-08,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,4.084853344465955e-07,284.6720886230469,294.1499938964844,282.119384765625,281.8133544921875,286.39111328125,284.3092346191406,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.713793704373529e-07,1.089864852012179e-12,8.713782904123946e-07,-1.9939052435802296e-06,0.0,0.0,0.0,-4.908230039291084e-06,60.0,-0.0031490523833781,-0.0,-5.1764971839172655e-14,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,6.960816278933636e-08,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,7.330078943823537e-08,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,5.4139736249680936e-08,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,7.330075391109858e-08,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,3.477070436019858e-07,284.6720886230469,294.1499938964844,282.1165466308594,281.8100891113281,286.39111328125,284.3092346191406,284.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.417277174681658e-07,9.277032267385188e-13,7.41726807973464e-07,-1.6972308003460055e-06,0.0,0.0,0.0,-4.177927621640265e-06,60.0,-0.0027807499282062,-0.0,-3.750680186353703e-14,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,3.4972810425415446e-08,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,3.6828073035621856e-08,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,2.7201100039064844e-08,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,3.682805527205346e-08,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.746963533832968e-07,284.6720886230469,294.1499938964844,282.1048278808594,281.79656982421875,286.39111328125,284.3092346191406,284.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.726699731032568e-07,4.661074586194417e-13,3.726695183559059e-07,-8.527447903361463e-07,0.0,0.0,0.0,-2.099142875522375e-06,60.0,-0.001735839061439,-0.0,-9.467836128811136e-15,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,1.5170396494568195e-08,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,1.597516607887428e-08,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.1799208721186004e-08,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,1.5975158973446923e-08,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,7.577924066026753e-08,284.6720886230469,294.1499938964844,282.0933837890625,281.7829895019531,286.39111328125,284.3092346191406,284.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.616567146811576e-07,2.021854092568859e-13,1.6165650151833688e-07,-3.69902068086958e-07,0.0,0.0,0.0,-9.10556991584599e-07,60.0,-0.0010318149579688,-0.0,-1.7814907060935588e-15,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,4.896812400012607e-10,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,5.156581828202889e-10,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,3.808635629098944e-10,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,5.156579607756836e-10,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,2.446058244842675e-09,284.6720886230469,294.1499938964844,282.0711975097656,281.7557067871094,286.39111328125,284.3092346191406,284.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.214768616923493e-09,6.519320792166021e-15,5.214761955585345e-09,-1.1934237598154596e-08,0.0,0.0,0.0,-2.9365764930844307e-08,60.0,-0.0002900049730669,-0.0,-1.856165170428168e-18,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,4.896812400012607e-10,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,5.156581828202889e-10,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,3.808635629098944e-10,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,5.156579607756836e-10,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,2.446058244842675e-09,284.6720886230469,294.1499938964844,282.0711975097656,281.7557067871094,286.39111328125,284.3092346191406,284.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.214768616923493e-09,6.519320792166021e-15,5.214761955585345e-09,-1.1934237598154596e-08,0.0,0.0,0.0,-2.9365764930844307e-08,60.0,-0.0002900049730669,-0.0,-1.856165170428168e-18,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-6.728639867503716e-11,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-7.085585590482779e-11,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-5.2333914979385554e-11,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-7.085582814925218e-11,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-3.361093625642297e-10,284.6720886230469,294.1499938964844,282.04998779296875,281.7282409667969,286.39111328125,284.3092346191406,284.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,7.071069285657924e-10,-8.582445929815138e-16,-7.07106095898524e-10,1.624208656458847e-09,0.0,0.0,0.0,3.9726728573441505e-09,60.0,-6.547784869326279e-05,-0.0,-3.5046469637612577e-20,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-6.728639867503716e-11,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-7.085585590482779e-11,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-5.2333914979385554e-11,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-7.085582814925218e-11,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-3.361093625642297e-10,284.6720886230469,294.1499938964844,282.04998779296875,281.7282409667969,286.39111328125,284.3092346191406,284.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,7.071069285657924e-10,-8.582445929815138e-16,-7.07106095898524e-10,1.624208656458847e-09,0.0,0.0,0.0,3.9726728573441505e-09,60.0,-6.547784869326279e-05,-0.0,-3.5046469637612577e-20,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,8.186938106613528e-12,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,8.621245210782558e-12,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,6.367624743458533e-12,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,8.621240873973868e-12,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,4.089543287344455e-11,284.6720886230469,294.1499938964844,282.0292358398437,281.7006530761719,286.39111328125,284.3092346191406,284.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.363672254763088e-11,1.0181757557236847e-16,8.363661846422231e-11,-1.9363209646794388e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,-1.586532744113356e-05,-0.0,-5.188391437526915e-22,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,8.186938106613528e-12,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,8.621245210782558e-12,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,6.367624743458533e-12,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,8.621240873973868e-12,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,4.089543287344455e-11,284.6720886230469,294.1499938964844,282.0292358398437,281.7006530761719,286.39111328125,284.3092346191406,284.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.363672254763088e-11,1.0181757557236847e-16,8.363661846422231e-11,-1.9363209646794388e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,-1.586532744113356e-05,-0.0,-5.188391437526915e-22,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-1.279209160473527e-12,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-1.3470694828696117e-12,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-9.949414339280316e-13,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-1.3470689407685257e-12,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-6.389911603316145e-12,284.6720886230469,294.1499938964844,282.0083923339844,281.6729431152344,286.39111328125,284.3092346191406,284.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,2.0524207333671995e-11,4.712303606697708e-18,-2.0524210803118947e-11,4.206179848864622e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,-4.443055786396144e-06,-0.0,-1.2666971480239924e-23,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-1.279209160473527e-12,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-1.3470694828696117e-12,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-9.949414339280316e-13,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-1.3470689407685257e-12,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-6.389911603316145e-12,284.6720886230469,294.1499938964844,282.0083923339844,281.6729431152344,286.39111328125,284.3092346191406,284.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,2.0524207333671995e-11,4.712303606697708e-18,-2.0524210803118947e-11,4.206179848864622e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,-4.443055786396144e-06,-0.0,-1.2666971480239924e-23,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
