time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092700,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.9979553222656,281.6590576171875,286.39111328125,284.3092346191406,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.742820516657602e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7894227514480008e-06,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.98748779296875,281.6451416015625,286.39111328125,284.3092346191406,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830880518278054e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.910197852339479e-06,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.966552734375,281.61724853515625,286.39111328125,284.3092346191406,284.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701501305867098e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-1.1048433634641697e-06,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.966552734375,281.61724853515625,286.39111328125,284.3092346191406,284.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701501305867098e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-1.1048433634641697e-06,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.945556640625,281.5893249511719,286.39111328125,284.3092346191406,284.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.097060368578708e-12,-4.233552509558848e-19,3.097060802259577e-12,-5.378442049369658e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.720518280824763e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.945556640625,281.5893249511719,286.39111328125,284.3092346191406,284.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.097060368578708e-12,-4.233552509558848e-19,3.097060802259577e-12,-5.378442049369658e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.720518280824763e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.924560546875,281.5613098144531,286.39111328125,284.3092346191406,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.737706368970976e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.924560546875,281.5613098144531,286.39111328125,284.3092346191406,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.737706368970976e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.9043884277344,281.5343933105469,286.39111328125,284.3092346191406,284.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.118781013559783e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.9035339355469,281.53326416015625,286.39111328125,284.3092346191406,284.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.096009539964143e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-5.116836316633455e-13,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-5.3882782567391e-13,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-3.979765464661583e-13,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-5.388275546233667e-13,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-2.555964554590285e-12,284.6720886230469,294.1499938964844,281.8930358886719,281.51922607421875,286.39111328125,284.3092346191406,284.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2083747551064908e-12,-1.660181164498402e-18,3.208376489829967e-12,-2.0154889042445223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.820476414759469e-07,-0.0,-2.0267154052839512e-24,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.8825378417969,281.50518798828125,286.39111328125,284.3092346191406,284.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.097060368578708e-12,-4.233551217089141e-19,3.097060802259577e-12,-5.378442049369658e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.562476642102411e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.8615417480469,281.4770812988281,286.39111328125,284.3092346191406,284.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.7015008922767896e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-6.089288149269123e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.8615417480469,281.4770812988281,286.39111328125,284.3092346191406,284.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.7015008922767896e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-6.089288149269123e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.8406066894531,281.4489440917969,286.39111328125,284.3092346191406,284.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.152717453422383e-12,-1.0417678070615341e-18,3.1527185376245548e-12,-3.6969654768070895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.650711614180182e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.8406066894531,281.4489440917969,286.39111328125,284.3092346191406,284.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.152717453422383e-12,-1.0417678070615341e-18,3.1527185376245548e-12,-3.6969654768070895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.650711614180182e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.8197021484375,281.4208068847656,286.39111328125,284.3092346191406,284.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087431442346e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-5.244471026344399e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.8197021484375,281.4208068847656,286.39111328125,284.3092346191406,284.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087431442346e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-5.244471026344399e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.7988586425781,281.3926696777344,286.39111328125,284.3092346191406,284.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087431442346e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.869426675213617e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.7988586425781,281.3926696777344,286.39111328125,284.3092346191406,284.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087431442346e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.869426675213617e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.7884826660156,281.37860107421875,286.39111328125,284.3092346191406,284.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087431442346e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.691810033818912e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.7781066894531,281.3645324707031,286.39111328125,284.3092346191406,284.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087638237499e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.521708092397603e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.7574462890625,281.3363952636719,286.39111328125,284.3092346191406,284.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087638237499e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.199265504212235e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.7574462890625,281.3363952636719,286.39111328125,284.3092346191406,284.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087638237499e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.199265504212235e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.73687744140625,281.3083190917969,286.39111328125,284.3092346191406,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087638237499e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.902554794876778e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.73687744140625,281.3083190917969,286.39111328125,284.3092346191406,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087638237499e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.902554794876778e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.7164001464844,281.2802734375,286.39111328125,284.3092346191406,284.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087638237499e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.623833606525295e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.7164001464844,281.2802734375,286.39111328125,284.3092346191406,284.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087638237499e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.623833606525295e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.69610595703125,281.25225830078125,286.39111328125,284.3092346191406,284.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407469413464e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3487555128886015e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.69610595703125,281.25225830078125,286.39111328125,284.3092346191406,284.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407469413464e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3487555128886015e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.6859741210937,281.23828125,286.39111328125,284.3092346191406,284.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087431442346e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-9.321545803686604e-06,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.6759033203125,281.2243347167969,286.39111328125,284.3092346191406,284.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087431442346e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-6.180851869430626e-06,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.6558837890625,281.1964416503906,286.39111328125,284.3092346191406,284.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.464674590993361e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-2.134381929863593e-06,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.6558837890625,281.1964416503906,286.39111328125,284.3092346191406,284.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.464674590993361e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-2.134381929863593e-06,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.63604736328125,281.16864013671875,286.39111328125,284.3092346191406,284.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.742820516657602e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.445322580679203e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.63604736328125,281.16864013671875,286.39111328125,284.3092346191406,284.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.742820516657602e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.445322580679203e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-5.116836316633455e-13,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-5.3882782567391e-13,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-3.979765464661583e-13,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-5.388275546233667e-13,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-2.555964554590285e-12,284.6720886230469,294.1499938964844,281.61639404296875,281.14093017578125,286.39111328125,284.3092346191406,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2083747551064908e-12,-1.6601812678959785e-18,3.208376489829967e-12,-2.0154889042445223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.800539332132757e-07,-0.0,-2.0267154052839512e-24,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-5.116836316633455e-13,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-5.3882782567391e-13,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-3.979765464661583e-13,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-5.388275546233667e-13,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-2.555964554590285e-12,284.6720886230469,294.1499938964844,281.61639404296875,281.14093017578125,286.39111328125,284.3092346191406,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2083747551064908e-12,-1.6601812678959785e-18,3.208376489829967e-12,-2.0154889042445223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.800539332132757e-07,-0.0,-2.0267154052839512e-24,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.596923828125,281.1133117675781,286.39111328125,284.3092346191406,284.580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407469413464e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6708522682383773e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.596923828125,281.1133117675781,286.39111328125,284.3092346191406,284.580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407469413464e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6708522682383773e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.5872497558594,281.0995178222656,286.39111328125,284.3092346191406,284.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087638237499e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.450425427014125e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
