time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095160,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.5776672363281,281.0857849121094,286.39111328125,284.3092346191406,284.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087431442346e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.291026106604477e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.5586242675781,281.0583801269531,286.39111328125,284.3092346191406,284.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407469413464e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.047827933893132e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.5586242675781,281.0583801269531,286.39111328125,284.3092346191406,284.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407469413464e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.047827933893132e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,5.116836316633455e-13,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,5.3882782567391e-13,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,3.979765464661583e-13,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,5.388275546233667e-13,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,2.555964554590285e-12,284.6720886230469,294.1499938964844,281.53985595703125,281.0310974121094,286.39111328125,284.3092346191406,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.325266281605343e-12,-4.50599400857902e-18,-2.3252617279562186e-12,-6.743398022054578e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8654294819953066e-07,-0.0,-2.0267154052839512e-24,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,5.116836316633455e-13,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,5.3882782567391e-13,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,3.979765464661583e-13,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,5.388275546233667e-13,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,2.555964554590285e-12,284.6720886230469,294.1499938964844,281.53985595703125,281.0310974121094,286.39111328125,284.3092346191406,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.325266281605343e-12,-4.50599400857902e-18,-2.3252617279562186e-12,-6.743398022054578e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8654294819953066e-07,-0.0,-2.0267154052839512e-24,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.5213317871094,281.0039367675781,286.39111328125,284.3092346191406,284.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407055823158e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7201482194195705e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.5213317871094,281.0039367675781,286.39111328125,284.3092346191406,284.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407055823158e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7201482194195705e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.5030517578125,280.9769287109375,286.39111328125,284.3092346191406,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.609024025128747e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.5030517578125,280.9769287109375,286.39111328125,284.3092346191406,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.609024025128747e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4940185546875,280.9634704589844,286.39111328125,284.3092346191406,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.5541449727152212e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4850769042969,280.9500732421875,286.39111328125,284.3092346191406,284.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.50017683608894e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4673767089844,280.9233703613281,286.39111328125,284.3092346191406,284.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.3963395417704305e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4673767089844,280.9233703613281,286.39111328125,284.3092346191406,284.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.3963395417704305e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.45001220703125,280.8968505859375,286.39111328125,284.3092346191406,284.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407055823158e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2977395158486618e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.45001220703125,280.8968505859375,286.39111328125,284.3092346191406,284.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407055823158e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2977395158486618e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4328308105469,280.87030029296875,286.39111328125,284.3092346191406,284.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.08308701785204e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.202327553073701e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4328308105469,280.87030029296875,286.39111328125,284.3092346191406,284.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.08308701785204e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.202327553073701e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4157409667969,280.8435974121094,286.39111328125,284.3092346191406,284.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.08308701785204e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.1198952876156909e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4157409667969,280.8435974121094,286.39111328125,284.3092346191406,284.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.08308701785204e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.1198952876156909e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.4072265625,280.8302001953125,286.39111328125,284.3092346191406,284.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.0802730798786797e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.3987121582031,280.8167419433594,286.39111328125,284.3092346191406,284.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124406642232853e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0422449037150729e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.3817749023437,280.7897644042969,286.39111328125,284.3092346191406,284.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124406642232853e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.536643830188041e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.3817749023437,280.7897644042969,286.39111328125,284.3092346191406,284.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124406642232853e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.536643830188041e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.36492919921875,280.7626647949219,286.39111328125,284.3092346191406,284.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830868110568866e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-8.946865648340464e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.36492919921875,280.7626647949219,286.39111328125,284.3092346191406,284.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830868110568866e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-8.946865648340464e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.3481140136719,280.7354431152344,286.39111328125,284.3092346191406,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.08308701785204e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-8.35025630863129e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.3481140136719,280.7354431152344,286.39111328125,284.3092346191406,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.08308701785204e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-8.35025630863129e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.33135986328125,280.7081298828125,286.39111328125,284.3092346191406,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.767309284645307e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.33135986328125,280.7081298828125,286.39111328125,284.3092346191406,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830872246471933e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.767309284645307e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.3230285644531,280.6944580078125,286.39111328125,284.3092346191406,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.7015000650961786e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-7.475836127923685e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.3146667480469,280.6807556152344,286.39111328125,284.3092346191406,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701500478686484e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-7.198025286925258e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.29803466796875,280.6533203125,286.39111328125,284.3092346191406,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.464674384198208e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-6.701609578385614e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.29803466796875,280.6533203125,286.39111328125,284.3092346191406,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.464674384198208e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-6.701609578385614e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.28143310546875,280.6258544921875,286.39111328125,284.3092346191406,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.464674384198208e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-6.230242632909723e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.28143310546875,280.6258544921875,286.39111328125,284.3092346191406,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.464674384198208e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-6.230242632909723e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.2648620605469,280.5983581542969,286.39111328125,284.3092346191406,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.464674384198208e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-5.7953098320240335e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.2648620605469,280.5983581542969,286.39111328125,284.3092346191406,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.464674384198208e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-5.7953098320240335e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.24835205078125,280.57086181640625,286.39111328125,284.3092346191406,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407469413464e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.3899796625955794e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.24835205078125,280.57086181640625,286.39111328125,284.3092346191406,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124407469413464e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.3899796625955794e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.2400817871094,280.5570983886719,286.39111328125,284.3092346191406,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-5.187314755517036e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
