time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097560,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.2318420410156,280.5433654785156,286.39111328125,284.3092346191406,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-5.0074209667627656e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.2153625488281,280.515869140625,286.39111328125,284.3092346191406,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.6658506391850096e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.2153625488281,280.515869140625,286.39111328125,284.3092346191406,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.6658506391850096e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.1988830566406,280.4884338378906,286.39111328125,284.3092346191406,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.3379433378731846e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.1988830566406,280.4884338378906,286.39111328125,284.3092346191406,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083087845032653e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.3379433378731846e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.1824035644531,280.4610595703125,286.39111328125,284.3092346191406,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.4646747977885146e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-4.023698352284556e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.1824035644531,280.4610595703125,286.39111328125,284.3092346191406,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.4646747977885146e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-4.023698352284556e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.1659545898437,280.4337463378906,286.39111328125,284.3092346191406,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.7015008922767896e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-3.76182782702017e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.1659545898437,280.4337463378906,286.39111328125,284.3092346191406,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.7015008922767896e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-3.76182782702017e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.1577453613281,280.4201354980469,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701501719457403e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-3.5614398541383714e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.1495056152344,280.4065246582031,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701502133047709e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-3.4521374203677624e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.133056640625,280.37939453125,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083088879008418e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.201652631901197e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.133056640625,280.37939453125,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083088879008418e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.201652631901197e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.1165771484375,280.3523864746094,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830886722132652e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.092350198130589e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.1165771484375,280.3523864746094,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830886722132652e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.092350198130589e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.1000671386719,280.3255310058594,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830886722132652e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.7735511665127888e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.1000671386719,280.3255310058594,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830886722132652e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.7735511665127888e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.08355712890625,280.2987976074219,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830886722132652e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.5686089699661352e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.08355712890625,280.2987976074219,286.39111328125,284.3092346191406,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830886722132652e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.5686089699661352e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.0752868652344,280.2854919433594,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830886722132652e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.513957575445147e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.0670166015625,280.2722473144531,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830886722132652e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.402378029842112e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.0504455566406,280.2458801269531,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.4646756249691268e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-2.211098681925705e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.0504455566406,280.2458801269531,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.4646756249691268e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-2.211098681925705e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.0338439941406,280.2196960449219,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.4646756249691268e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,9.885956160360363e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,281.0338439941406,280.2196960449219,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.4646756249691268e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,9.885956160360363e-07,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.0171813964844,280.1937255859375,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083088879008418e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,3.654802469554852e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,281.0171813964844,280.1937255859375,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083088879008418e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,3.654802469554852e-07,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,5.116836316633455e-13,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,5.3882782567391e-13,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,3.979765464661583e-13,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,5.388275546233667e-13,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,2.555964554590285e-12,284.6720886230469,294.1499938964844,281.00048828125,280.1679992675781,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,2.325266281605343e-12,-4.505995662940245e-18,-2.3252617279562186e-12,-6.743398022054578e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0757188562138253e-07,-0.0,-2.0267154052839512e-24,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,5.116836316633455e-13,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,5.3882782567391e-13,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,3.979765464661583e-13,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,5.388275546233667e-13,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,2.555964554590285e-12,284.6720886230469,294.1499938964844,281.00048828125,280.1679992675781,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,2.325266281605343e-12,-4.505995662940245e-18,-2.3252617279562186e-12,-6.743398022054578e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0757188562138253e-07,-0.0,-2.0267154052839512e-24,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.9920959472656,280.1552429199219,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124409123774689e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.485282000312509e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.98370361328125,280.1425170898437,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701502133047709e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,3.818756155737901e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.9668884277344,280.1172790527344,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.4646756249691268e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,3.16521830967531e-09,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.9668884277344,280.1172790527344,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.4646756249691268e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,3.16521830967531e-09,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.95001220703125,280.0923156738281,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.46467583176428e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-7.90166065911535e-09,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.95001220703125,280.0923156738281,286.39111328125,284.3092346191406,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.858970163816283e-13,-2.46467583176428e-18,3.8589948294157083e-13,-2.7229379775256524e-12,0.0,0.0,0.0,0.0,60.0,-7.90166065911535e-09,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.9326477050781,280.06756591796875,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124408710184383e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0178795584181444e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.9326477050781,280.06756591796875,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124408710184383e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0178795584181444e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.9145202636719,280.0428771972656,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089292598725e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.1157964330266168e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.9145202636719,280.0428771972656,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089292598725e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.1157964330266168e-08,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.9051818847656,280.0306091308594,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701502133047709e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-1.093025048248819e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
