time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099960,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.558418158316728e-13,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.6941391283695493e-13,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.989882732330792e-13,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.6941377731168337e-13,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.89569091796875,280.0183410644531,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,2.269609196761669e-12,-5.124409537364996e-18,-2.2696039925912403e-12,1.6140426668809216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0315424070483914e-08,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.87615966796875,279.99395751953125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.7428225846091344e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.928310618079196e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.87615966796875,279.99395751953125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.7428225846091344e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.928310618079196e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.8560485839844,279.96978759765625,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830901197793372e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-9.60951229700413e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.8560485839844,279.96978759765625,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830901197793372e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-9.60951229700413e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.8354187011719,279.94580078125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-8.197687861866143e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.8354187011719,279.94580078125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-8.197687861866143e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.8143005371094,279.92205810546875,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830901197793372e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.833346415964115e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.8143005371094,279.92205810546875,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830901197793372e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.833346415964115e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.8036193847656,279.9103088378906,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830901197793372e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.742261054488608e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7928161621094,279.89862060546875,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.560090331537594e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7709655761719,279.8754577636719,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830901197793372e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7709655761719,279.8754577636719,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830901197793372e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7488708496094,279.8526611328125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-6.808635433230847e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7488708496094,279.8526611328125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-6.808635433230847e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7265319824219,279.8302001953125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-6.3759793000883755e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7265319824219,279.8302001953125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-6.3759793000883755e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7041015625,279.8081359863281,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-5.8750098119730865e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.7041015625,279.8081359863281,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-5.8750098119730865e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.6928405761719,279.7972717285156,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-6.307665501026349e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.6815490722656,279.7864990234375,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.394871577773074e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.6590270996094,279.76531982421875,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.7592134677643125e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.6590270996094,279.76531982421875,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.7592134677643125e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.63653564453125,279.7445983886719,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.21270085482206e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.63653564453125,279.7445983886719,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-4.21270085482206e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.6141662597656,279.7243957519531,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.962215888719811e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.6141662597656,279.7243957519531,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.962215888719811e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.59197998046875,279.7047119140625,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.597874220773178e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.59197998046875,279.7047119140625,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.597874220773178e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.5809936523437,279.6950988769531,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.461245956515313e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.570068359375,279.68560791015625,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830901197793372e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-9.814454138279416e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.5484313964844,279.6671142578125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.7015029602283225e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-5.39681099809286e-09,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.5484313964844,279.6671142578125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.7015029602283225e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-5.39681099809286e-09,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.5272216796875,279.64923095703125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.097060368578708e-12,-4.2335729305802214e-19,3.097060802259577e-12,-5.378442049369658e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.461245956515313e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.5272216796875,279.64923095703125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.097060368578708e-12,-4.2335729305802214e-19,3.097060802259577e-12,-5.378442049369658e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.461245956515313e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.50640869140625,279.6319885253906,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089292598725e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.051361607830927e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.50640869140625,279.6319885253906,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089292598725e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-3.051361607830927e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.48614501953125,279.6154479980469,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.742822171018827e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.117735986573166e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.48614501953125,279.6154479980469,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.742822171018827e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.117735986573166e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.4761962890625,279.6074523925781,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.742822171018827e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.753394318626533e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.4664306640625,279.5996398925781,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701502546638016e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-1.935565263622152e-09,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.4473571777344,279.5845642089844,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830894993938774e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.1632786673109194e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
