time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102480,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.4473571777344,279.5845642089844,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830894993938774e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-2.1632786673109194e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.4289855957031,279.5702514648437,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830894993938774e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.821708450755466e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.4289855957031,279.5702514648437,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830894993938774e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.821708450755466e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.4114074707031,279.5567626953125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830897061890305e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.54845214428434e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.4114074707031,279.5567626953125,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830897061890305e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.54845214428434e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.3946228027344,279.5440979003906,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830894993938774e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.6623089571510263e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.3946228027344,279.5440979003906,286.39111328125,284.3092346191406,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.0830894993938774e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.6623089571510263e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,-2.558418158316728e-13,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,-2.6941391283695493e-13,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,-1.989882732330792e-13,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,-2.6941377731168337e-13,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,-1.2779822772951421e-12,284.6720886230469,294.1499938964844,280.3865966796875,279.5381164550781,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.972114300144659e-13,-3.701502546638016e-18,4.972151163018523e-13,6.400152218095922e-13,0.0,0.0,0.0,0.0,60.0,-1.5029094635465867e-09,-0.0,-5.066788513209878e-25,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.3787536621094,279.5323181152344,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.415542096455201e-13,-3.083089912984184e-18,4.4155729962171163e-13,-1.0414614049630844e-12,0.0,0.0,0.0,0.0,60.0,-1.5256808039154635e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.3638610839844,279.5214233398437,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.74282299819944e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0247109827332679e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.3638610839844,279.5214233398437,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.74282299819944e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0247109827332679e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.3500061035156,279.511474609375,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.74282299819944e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.229653157075461e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0,284.6720886230469,294.1499938964844,280.3500061035156,279.511474609375,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.21395189507756e-12,-5.74282299819944e-18,-2.2139462572262625e-12,3.2955192394434896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.229653157075461e-09,-0.0,-0.0,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,6.858863255132519e-09,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,7.222717091082131e-09,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,5.334676700385898e-09,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,7.222713982457662e-09,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,3.4261429249227155e-08,284.6720886230469,294.1499938964844,280.33856201171875,279.504638671875,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.307703242531717e-08,9.136668608104513e-14,7.307694005476152e-08,-1.672218274961779e-07,0.0,0.0,0.0,-4.116154741495848e-07,60.0,-0.0001347357610939,-0.0,-3.641614868812523e-16,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,6.858863255132519e-09,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,7.222717091082131e-09,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,5.334676700385898e-09,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,7.222713982457662e-09,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,3.4261429249227155e-08,284.6720886230469,294.1499938964844,280.33856201171875,279.504638671875,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.307703242531717e-08,9.136668608104513e-14,7.307694005476152e-08,-1.672218274961779e-07,0.0,0.0,0.0,-4.116154741495848e-07,60.0,-0.0001347357610939,-0.0,-3.641614868812523e-16,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,1.1433008495487229e-07,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,1.203951427442007e-07,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,8.892348546396533e-08,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,1.2039510011163657e-07,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,5.71102191315731e-07,284.6720886230469,294.1499938964844,280.3308410644531,279.5028381347656,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.218177999362524e-06,1.5236747410649065e-12,1.218176407746796e-06,-2.7875162231794093e-06,0.0,0.0,0.0,-6.861664587631822e-06,60.0,-0.0022122107911854,-0.0,-1.0118373695335031e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,1.1433008495487229e-07,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,1.203951427442007e-07,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,8.892348546396533e-08,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,1.2039510011163657e-07,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,5.71102191315731e-07,284.6720886230469,294.1499938964844,280.3308410644531,279.5028381347656,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.218177999362524e-06,1.5236747410649065e-12,1.218176407746796e-06,-2.7875162231794093e-06,0.0,0.0,0.0,-6.861664587631822e-06,60.0,-0.0022122107911854,-0.0,-1.0118373695335031e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,2.505105953787279e-07,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,2.637998477439396e-07,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,1.9484176050355018e-07,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,2.637997340571019e-07,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,1.251351704922854e-06,284.6720886230469,294.1499938964844,280.32830810546875,279.5037536621094,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.669191417226102e-06,3.338504386135588e-12,2.669188233994646e-06,-6.107807621447137e-06,0.0,0.0,0.0,-1.5034805983304976e-05,60.0,-0.0050149476155638,-0.0,-4.857825296536444e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,4.773601745000633e-07,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,5.026835196986212e-07,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,3.712804925726232e-07,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,5.026832923249458e-07,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,2.3845118448662106e-06,284.6720886230469,294.1499938964844,280.32666015625,279.505859375,286.39111328125,284.3092346191406,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.08628181705717e-06,6.361726249959343e-12,5.0862754505942576e-06,-1.163874003395904e-05,0.0,0.0,0.0,-2.864960697479546e-05,60.0,-0.0098096057772636,-0.0,-1.7639327498653048e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,1.3723831671086373e-06,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,1.445186285309319e-06,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,1.067410153154924e-06,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,1.4451856031882926e-06,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,6.855334959254833e-06,284.672119140625,294.1499938964844,280.3258361816406,279.51336669921875,286.3910827636719,284.3092956542969,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4622823073295876e-05,1.8289599001963808e-11,1.462280488340184e-05,-3.346079756738618e-05,0.0,0.0,0.0,-8.236624125856906e-05,60.0,-0.0296809580177068,-0.0,-1.4579426207972368e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,1.3723831671086373e-06,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,1.445186285309319e-06,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,1.067410153154924e-06,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,1.4451856031882926e-06,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,6.855334959254833e-06,284.672119140625,294.1499938964844,280.3258361816406,279.51336669921875,286.3910827636719,284.3092956542969,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4622823073295876e-05,1.8289599001963808e-11,1.462280488340184e-05,-3.346079756738618e-05,0.0,0.0,0.0,-8.236624125856906e-05,60.0,-0.0296809580177068,-0.0,-1.4579426207972368e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,3.098878551099915e-06,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,3.263269945819048e-06,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,2.410241222605692e-06,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,3.263268581576994e-06,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,1.5479532521567307e-05,284.6723022460937,294.1499938964844,280.3282165527344,279.525146484375,286.39093017578125,284.3095092773437,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.301884498796426e-05,4.129842301470177e-11,3.301880497019738e-05,-7.555557385785505e-05,0.0,0.0,0.0,-0.0001859858020907,60.0,-0.0698171406984329,-0.0,-7.433592630334829e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,3.098878551099915e-06,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,3.263269945819048e-06,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,2.410241222605692e-06,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,3.263268581576994e-06,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,1.5479532521567307e-05,284.6723022460937,294.1499938964844,280.3282165527344,279.525146484375,286.39093017578125,284.3095092773437,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.301884498796426e-05,4.129842301470177e-11,3.301880497019738e-05,-7.555557385785505e-05,0.0,0.0,0.0,-0.0001859858020907,60.0,-0.0698171406984329,-0.0,-7.433592630334829e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,5.914687790209428e-06,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,6.22845436737407e-06,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,4.600316970027052e-06,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,6.228451638889965e-06,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,2.954507726826705e-05,284.672607421875,294.1499938964844,280.3336486816406,279.5408935546875,286.3904724121094,284.31011962890625,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.302172550931573e-05,7.882464819752855e-11,6.302165274973959e-05,-0.0001442097418475,0.0,0.0,0.0,-0.0003549835528247,60.0,-0.1390626579523086,-0.0,-2.7080290787573347e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,5.914687790209428e-06,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,6.22845436737407e-06,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,4.600316970027052e-06,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,6.228451638889965e-06,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,2.954507726826705e-05,284.672607421875,294.1499938964844,280.3336486816406,279.5408935546875,286.3904724121094,284.31011962890625,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.302172550931573e-05,7.882464819752855e-11,6.302165274973959e-05,-0.0001442097418475,0.0,0.0,0.0,-0.0003549835528247,60.0,-0.1390626579523086,-0.0,-2.7080290787573347e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,9.758608030097092e-06,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,1.027628968586214e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,7.590036148030776e-06,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,1.027628513838863e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,4.874624573858455e-05,284.6738586425781,294.1499938964844,280.3419494628906,279.56036376953125,286.3891906738281,284.3113708496094,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039794951793,1.3005264920540327e-10,0.0001039793642121,-0.0002379313373239,0.0,0.0,0.0,-0.0005856870557181,60.0,-0.2397655546665191,-0.0,-7.371662724686701e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,9.758608030097092e-06,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,1.027628968586214e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,7.590036148030776e-06,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,1.027628513838863e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,4.874624573858455e-05,284.6738586425781,294.1499938964844,280.3419494628906,279.56036376953125,286.3891906738281,284.3113708496094,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039794951793,1.3005264920540327e-10,0.0001039793642121,-0.0002379313373239,0.0,0.0,0.0,-0.0005856870557181,60.0,-0.2397655546665191,-0.0,-7.371662724686701e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,1.18596144602634e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,1.2488751963246614e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.224153473041952e-06,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,1.2488746506278405e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,5.924120705458336e-05,284.6749572753906,294.1499938964844,280.3471374511719,279.5714111328125,286.3879089355469,284.3122253417969,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263661979464,1.5805284858672048e-10,0.0001263660524273,-0.0002891576732508,0.0,0.0,0.0,-0.000711785047315,60.0,-0.2988632619380951,-0.0,-1.0887567514217267e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,1.3998652320879046e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,1.4741262020834256e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,1.088785120373359e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,1.4741255654371344e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,6.992613634793088e-05,284.6764221191406,294.1499938964844,280.3529968261719,279.5832824707031,286.38604736328125,284.3130798339844,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491583680035,1.8656012845674752e-10,0.0001491581788286,-0.0003413116501178,0.0,0.0,0.0,-0.0008401669329032,60.0,-0.36130291223526,-0.0,-1.516918035626702e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,1.857074130384717e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,1.9555895050871183e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,1.444392455596244e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,1.955588777491357e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,9.276466153096408e-05,284.68035888671875,294.1499938964844,280.3665771484375,279.6093444824219,286.3803100585937,284.3140869140625,284.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001978750369744,2.4749258198397683e-10,0.0001978747895918,-0.0004527874989435,0.0,0.0,0.0,-0.0011145742610096,60.0,-0.4928520023822784,-0.0,-2.669612086947381e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,1.857074130384717e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,1.9555895050871183e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,1.444392455596244e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,1.955588777491357e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,9.276466153096408e-05,284.68035888671875,294.1499938964844,280.3665771484375,279.6093444824219,286.3803100585937,284.3140869140625,284.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001978750369744,2.4749258198397683e-10,0.0001978747895918,-0.0004527874989435,0.0,0.0,0.0,-0.0011145742610096,60.0,-0.4928520023822784,-0.0,-2.669612086947381e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,2.521611349948216e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,2.655379648786038e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,1.9612552932812832e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,2.655378557392396e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.0001259596610907,284.6858215332031,294.1499938964844,280.3825378417969,279.6383056640625,286.3697814941406,284.3115234375,284.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686823427211,3.360551004139012e-10,0.0002686819934751,-0.00061481265584,0.0,0.0,0.0,-0.0015134124550968,60.0,-0.6587783694267273,-0.0,-4.9220494346968735e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,2.521611349948216e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,2.655379648786038e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,1.9612552932812832e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,2.655378557392396e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.0001259596610907,284.6858215332031,294.1499938964844,280.3825378417969,279.6383056640625,286.3697814941406,284.3115234375,284.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686823427211,3.360551004139012e-10,0.0002686819934751,-0.00061481265584,0.0,0.0,0.0,-0.0015134124550968,60.0,-0.6587783694267273,-0.0,-4.9220494346968735e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,3.717278013937175e-05,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,3.9144746551755816e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,2.8912189009133726e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,3.914473199984059e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.0001856856542872,284.6922607421875,294.1499938964844,280.4007263183594,279.6698913574219,286.3485412597656,284.29644775390625,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003958166635129,4.951352106097318e-10,0.0003958161687478,-0.0009059024741873,0.0,0.0,0.0,-0.0022295673843473,60.0,-0.9290831089019777,-0.0,-1.0696449059821589e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,3.717278013937175e-05,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,3.9144746551755816e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,2.8912189009133726e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,3.914473199984059e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.0001856856542872,284.6922607421875,294.1499938964844,280.4007263183594,279.6698913574219,286.3485412597656,284.29644775390625,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003958166635129,4.951352106097318e-10,0.0003958161687478,-0.0009059024741873,0.0,0.0,0.0,-0.0022295673843473,60.0,-0.9290831089019777,-0.0,-1.0696449059821589e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,4.4890046410728246e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,4.727140549221076e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,3.491451570880599e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,4.727138366433792e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0002242349728476,284.6946716308594,294.1499938964844,280.42095947265625,279.703857421875,286.2984313964844,284.2563171386719,284.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006762267439626,7.964807702265372e-10,0.0006762259290553,-0.0014177345437929,0.0,0.0,0.0,-0.0037787687033414,60.0,-1.503191351890564,-0.0,-1.5598740077393813e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,4.4890046410728246e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,4.727140549221076e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,3.491451570880599e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,4.727138366433792e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0002242349728476,284.6946716308594,294.1499938964844,280.42095947265625,279.703857421875,286.2984313964844,284.2563171386719,284.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006762267439626,7.964807702265372e-10,0.0006762259290553,-0.0014177345437929,0.0,0.0,0.0,-0.0037787687033414,60.0,-1.503191351890564,-0.0,-1.5598740077393813e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,4.329748117015697e-05,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,4.55943591077812e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,3.36758530465886e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,4.559433727990836e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,0.0002162797900382,284.70367431640625,294.1499938964844,280.4317932128906,279.7216491699219,286.2642822265625,284.2273864746094,284.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000897622841876,1.0140029926830607e-09,0.0008976217941381,-0.0017682067118585,0.0,0.0,0.0,-0.0049894312396645,60.0,-1.6902263164520264,-0.0,-1.4511575940900912e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.0,0.0,9.00695231393911e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,9.484759357292204e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,7.005414227023721e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,9.484754991717637e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.0,0.0,0.000449915707577,284.7030334472656,294.1499938964844,280.4430847167969,279.7398986816406,286.2164001464844,284.1932067871094,284.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825443848967,1.1765933782825755e-09,0.0009825432207435,-0.0021107364445924,0.0,0.0,0.0,-0.0055098636075854,60.0,-2.26012659072876,-0.0,-6.27978593570333e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
