time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104820,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,9.029977081809192e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.509005030849949e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,7.023321813903749e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.50900139287114e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,0.000451065832749,284.7010803222656,294.1499938964844,280.4669494628906,279.7777709960937,286.1185607910156,284.0941162109375,284.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-2.656235933303833,-0.0,-6.311927336355438e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,9.029977081809192e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.509005030849949e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,7.023321813903749e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.50900139287114e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,0.000451065832749,284.7010803222656,294.1499938964844,280.4669494628906,279.7777709960937,286.1185607910156,284.0941162109375,284.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-2.656235933303833,-0.0,-6.311927336355438e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.051124652614816e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.53127528191544e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,7.039769843686372e-05,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.531270916340873e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,0.0004521222435869,284.6991882324219,294.1499938964844,280.4924011230469,279.8171691894531,286.0223388671875,283.95166015625,284.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964421487879,1.7039698541054802e-09,0.0009644197416491,-0.0035153250209987,0.0,0.0,0.0,-0.0056575397029519,60.0,-2.700532913208008,-0.0,-6.341521441299848e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.051124652614816e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.53127528191544e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,7.039769843686372e-05,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.531270916340873e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,0.0004521222435869,284.6991882324219,294.1499938964844,280.4924011230469,279.8171691894531,286.0223388671875,283.95166015625,284.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964421487879,1.7039698541054802e-09,0.0009644197416491,-0.0035153250209987,0.0,0.0,0.0,-0.0056575397029519,60.0,-2.700532913208008,-0.0,-6.341521441299848e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,9.061475429916754e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,9.542174666421488e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,7.047820690786466e-05,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.54217102844268e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,0.0004526392731349,284.6972961425781,294.1499938964844,280.51922607421875,279.8578491210937,285.9281005859375,283.7871398925781,284.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655239991843,1.8328815132306886e-09,0.0009655221947468,-0.003853126661852,0.0,0.0,0.0,-0.005721447058022,60.0,-2.6935529708862305,-0.0,-6.35602859233586e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,9.061475429916754e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,9.542174666421488e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,7.047820690786466e-05,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.54217102844268e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,0.0004526392731349,284.6972961425781,294.1499938964844,280.51922607421875,279.8578491210937,285.9281005859375,283.7871398925781,284.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655239991843,1.8328815132306886e-09,0.0009655221947468,-0.003853126661852,0.0,0.0,0.0,-0.005721447058022,60.0,-2.6935529708862305,-0.0,-6.35602859233586e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.065629274118692e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,9.546548972139136e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,7.051051215967163e-05,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,9.546545334160328e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,0.0004528467543423,284.6954345703125,294.1499938964844,280.5473022460937,279.8995361328125,285.8358459472656,283.61883544921875,284.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664356149,1.884584932554389e-09,0.0009659645147621,-0.0039886110462248,0.0,0.0,0.0,-0.0057470798492431,60.0,-2.678647756576538,-0.0,-6.36185220059815e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.065629274118692e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,9.546548972139136e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,7.051051215967163e-05,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,9.546545334160328e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,0.0004528467543423,284.6954345703125,294.1499938964844,280.5473022460937,279.8995361328125,285.8358459472656,283.61883544921875,284.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664356149,1.884584932554389e-09,0.0009659645147621,-0.0039886110462248,0.0,0.0,0.0,-0.0057470798492431,60.0,-2.678647756576538,-0.0,-6.36185220059815e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.065595804713666e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.546514047542588e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,7.051025750115514e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.546509681968018e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.0004528450954239,284.69451904296875,294.1499938964844,280.5617370605469,279.920654296875,285.7904968261719,283.5374450683594,284.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627103246,1.8841475046826872e-09,0.0009659608476795,-0.0039874641224741,0.0,0.0,0.0,-0.0057468633167445,60.0,-2.669711112976074,-0.0,-6.361802462606647e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,9.0656329120975e-05,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.546552610117942e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,7.051054126350209e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.546548972139136e-05,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,0.0004528469580691,284.693603515625,294.1499938964844,280.5764465332031,279.9419250488281,285.7456970214844,283.4587097167969,284.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664356149,1.884586708911229e-09,0.0009659645147621,-0.0039886152371764,0.0,0.0,0.0,-0.0057470807805657,60.0,-2.6602628231048584,-0.0,-6.36185220059815e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,9.072860120795669e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,9.554163261782378e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,7.056674803607166e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,9.55415889620781e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,0.0004532079619821,284.6918029785156,294.1499938964844,280.6064758300781,279.9847717285156,285.65753173828125,283.3038024902344,284.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.9745769463952456e-09,0.0009667336125858,-0.004224426113069,0.0,0.0,0.0,-0.0057916906662285,60.0,-2.6414575576782227,-0.0,-6.371993777065654e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,9.072860120795669e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,9.554163261782378e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,7.056674803607166e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,9.55415889620781e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,0.0004532079619821,284.6918029785156,294.1499938964844,280.6064758300781,279.9847717285156,285.65753173828125,283.3038024902344,284.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.9745769463952456e-09,0.0009667336125858,-0.004224426113069,0.0,0.0,0.0,-0.0057916906662285,60.0,-2.6414575576782227,-0.0,-6.371993777065654e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.099749149754643e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.582479106029496e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,7.077588816173375e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,9.582474740454928e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,0.0004545511328615,284.6900329589844,294.1499938964844,280.63726806640625,280.02783203125,285.5711975097656,283.1343688964844,284.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.309543889467136e-09,0.0009695973130874,-0.005102168302983,0.0,0.0,0.0,-0.0059577450156211,60.0,-2.625760078430176,-0.0,-6.409814545804693e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.099749149754643e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.582479106029496e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,7.077588816173375e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,9.582474740454928e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,0.0004545511328615,284.6900329589844,294.1499938964844,280.63726806640625,280.02783203125,285.5711975097656,283.1343688964844,284.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.309543889467136e-09,0.0009695973130874,-0.005102168302983,0.0,0.0,0.0,-0.0059577450156211,60.0,-2.625760078430176,-0.0,-6.409814545804693e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,9.14653719519265e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,9.63174825301394e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,7.113979518180713e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,9.631744615035132e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0004568882868625,284.6882629394531,294.1499938964844,280.66864013671875,280.0707702636719,285.486572265625,282.9265441894531,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924227457594043e-09,0.0009745812276378,-0.006629504263401,0.0,0.0,0.0,-0.0062467018142342,60.0,-2.615284204483032,-0.0,-6.475892888602175e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,9.14653719519265e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,9.63174825301394e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,7.113979518180713e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,9.631744615035132e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0004568882868625,284.6882629394531,294.1499938964844,280.66864013671875,280.0707702636719,285.486572265625,282.9265441894531,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924227457594043e-09,0.0009745812276378,-0.006629504263401,0.0,0.0,0.0,-0.0062467018142342,60.0,-2.615284204483032,-0.0,-6.475892888602175e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,9.196090832119808e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,9.683931421022862e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,7.152520993258804e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019958496094,0.0,0.0,9.683927783044056e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,0.0004593635967466,284.6865539550781,294.1499938964844,280.700439453125,280.1133117675781,285.4034423828125,282.68115234375,284.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509767143583531e-09,0.0009798606624826,-0.0082471016794443,0.0,0.0,0.0,-0.0065527483820915,60.0,-2.607585191726685,-0.0,-6.546247277583461e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,9.196090832119808e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,9.683931421022862e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,7.152520993258804e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019958496094,0.0,0.0,9.683927783044056e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,0.0004593635967466,284.6865539550781,294.1499938964844,280.700439453125,280.1133117675781,285.4034423828125,282.68115234375,284.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509767143583531e-09,0.0009798606624826,-0.0082471016794443,0.0,0.0,0.0,-0.0065527483820915,60.0,-2.607585191726685,-0.0,-6.546247277583461e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.217351907864212e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,9.706319542601705e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,7.169057062128559e-05,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012939453125,0.0,0.0,9.706315904622898e-05,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,0.0004604256246238,284.6856689453125,294.1499938964844,280.7164306640625,280.1343688964844,285.36248779296875,282.5512084960937,284.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821293642744,3.7746303860330954e-09,0.0009821256389841,-0.0089410915970802,0.0,0.0,0.0,-0.0066840532235801,60.0,-2.6032614707946777,-0.0,-6.576548372549952e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,9.237545600626618e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.727584983920678e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,7.184763671830297e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.727581345941871e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,0.0004614343633875,284.684814453125,294.1499938964844,280.73248291015625,280.1552429199219,285.3219909667969,282.4210205078125,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262082556807854e-09,0.0009842768777161,-0.0096002584323287,0.0,0.0,0.0,-0.0068087712861597,60.0,-2.59838342666626,-0.0,-6.605394986536339e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.287164721172304e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70025634765625,0.0,0.0,9.779835818335414e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,7.223356078611687e-05,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,9.779832180356608e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0004639129329007,284.6831359863281,294.1499938964844,280.7646179199219,280.1962280273437,285.2420654296875,282.16375732421875,284.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895665571093,4.644363560402098e-09,0.0009895619004964,-0.0112198553979396,0.0,0.0,0.0,-0.0071152136661112,60.0,-2.588640213012696,-0.0,-6.676540209582528e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.287164721172304e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70025634765625,0.0,0.0,9.779835818335414e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,7.223356078611687e-05,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,9.779832180356608e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0004639129329007,284.6831359863281,294.1499938964844,280.7646179199219,280.1962280273437,285.2420654296875,282.16375732421875,284.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895665571093,4.644363560402098e-09,0.0009895619004964,-0.0112198553979396,0.0,0.0,0.0,-0.0071152136661112,60.0,-2.588640213012696,-0.0,-6.676540209582528e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.313874033978208e-05,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,9.807962487684564e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,7.244130392791703e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.807958849705756e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,0.0004652471106965,284.6814270019531,294.1499938964844,280.7966613769531,280.2359924316406,285.16375732421875,281.918212890625,284.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992415822111,4.977099177239097e-09,0.0009924109326675,-0.0120915984734892,0.0,0.0,0.0,-0.007280183956027,60.0,-2.5795934200286865,-0.0,-6.714993361356393e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.313874033978208e-05,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,9.807962487684564e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,7.244130392791703e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.807958849705756e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,0.0004652471106965,284.6814270019531,294.1499938964844,280.7966613769531,280.2359924316406,285.16375732421875,281.918212890625,284.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992415822111,4.977099177239097e-09,0.0009924109326675,-0.0120915984734892,0.0,0.0,0.0,-0.007280183956027,60.0,-2.5795934200286865,-0.0,-6.714993361356393e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.308830340160056e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.802651038626208e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,7.240207196446136e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,9.802647400647402e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.00046499518794,284.6797790527344,294.1499938964844,280.8284606933594,280.2742614746094,285.0873107910156,281.7219543457031,284.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.914211260143021e-09,0.0009918716968968,-0.0119268391281366,0.0,0.0,0.0,-0.0072490000165998,60.0,-2.558159828186035,-0.0,-6.707717403742208e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.308830340160056e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.802651038626208e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,7.240207196446136e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,9.802647400647402e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.00046499518794,284.6797790527344,294.1499938964844,280.8284606933594,280.2742614746094,285.0873107910156,281.7219543457031,284.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.914211260143021e-09,0.0009918716968968,-0.0119268391281366,0.0,0.0,0.0,-0.0072490000165998,60.0,-2.558159828186035,-0.0,-6.707717403742208e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.304696141043678e-05,297.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.798297833185644e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,7.236991950776428e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,9.798294195206836e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0004647886962629,284.6781616210937,294.1499938964844,280.85986328125,280.310791015625,285.0128173828125,281.5677490234375,284.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-2.5354795455932617,-0.0,-6.701755950189181e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.304696141043678e-05,297.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.798297833185644e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,7.236991950776428e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,9.798294195206836e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0004647886962629,284.6781616210937,294.1499938964844,280.85986328125,280.310791015625,285.0128173828125,281.5677490234375,284.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-2.5354795455932617,-0.0,-6.701755950189181e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,9.299655357608572e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,9.792989294510336e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,7.233070937218145e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,9.792985656531528e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.000464536860818,284.6773376464844,294.1499938964844,280.8753662109375,280.32830810546875,284.9763488769531,281.5052490234375,284.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271683946251,0.0,0.0,0.0,-0.0071922983042895,60.0,-2.5236496925354004,-0.0,-6.694493492886977e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,9.293039329349996e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.786021837498991e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,7.227924652397633e-05,297.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.786018199520186e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,0.0004642063868232,284.6765441894531,294.1499938964844,280.8907165527344,280.3452453613281,284.9403381347656,281.4501647949219,284.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,-0.0071514230221509,60.0,-2.511482000350952,-0.0,-6.684968667514114e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.277441131416708e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.769596363184974e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,7.215793448267505e-05,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.769593452801928e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,0.000463427248178,284.6749572753906,294.1499938964844,280.9208068847656,280.3773803710937,284.8696594238281,281.36041259765625,284.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230019729558535e-09,0.0009885268518701,-0.0109018860384821,0.0,0.0,0.0,-0.0070550628006458,60.0,-2.486434936523437,-0.0,-6.662542517688054e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.277441131416708e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.769596363184974e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,7.215793448267505e-05,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.769593452801928e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,0.000463427248178,284.6749572753906,294.1499938964844,280.9208068847656,280.3773803710937,284.8696594238281,281.36041259765625,284.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230019729558535e-09,0.0009885268518701,-0.0109018860384821,0.0,0.0,0.0,-0.0070550628006458,60.0,-2.486434936523437,-0.0,-6.662542517688054e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.263057290809228e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,9.754449274623768e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,7.204605208244175e-05,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,9.75444563664496e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,0.0004627087037079,284.6734313964844,294.1499938964844,280.95001220703125,280.40692138671875,284.8009033203125,281.2936096191406,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-2.461565017700196,-0.0,-6.641892724701394e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.263057290809228e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,9.754449274623768e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,7.204605208244175e-05,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,9.75444563664496e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,0.0004627087037079,284.6734313964844,294.1499938964844,280.95001220703125,280.40692138671875,284.8009033203125,281.2936096191406,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-2.461565017700196,-0.0,-6.641892724701394e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.2536851298064e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.744580165715888e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,7.197316153906286e-05,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.744577255332842e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,0.000462240568595,284.671875,294.1499938964844,280.9794311523437,280.434814453125,284.7339172363281,281.243896484375,284.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-2.4377808570861816,-0.0,-6.628455651025433e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.2536851298064e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.744580165715888e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,7.197316153906286e-05,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.744577255332842e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,0.000462240568595,284.671875,294.1499938964844,280.9794311523437,280.434814453125,284.7339172363281,281.243896484375,284.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-2.4377808570861816,-0.0,-6.628455651025433e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.250170842278747e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.740879613673314e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,7.194582576630637e-05,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.740875975694507e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,0.0004620650433935,284.6703796386719,294.1499938964844,281.0102844238281,280.4623413085937,284.66876220703125,281.2073669433594,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-2.414845943450928,-0.0,-6.623417192486158e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.250170842278747e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.740879613673314e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,7.194582576630637e-05,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.740875975694507e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,0.0004620650433935,284.6703796386719,294.1499938964844,281.0102844238281,280.4623413085937,284.66876220703125,281.2073669433594,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-2.414845943450928,-0.0,-6.623417192486158e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.250332368537784e-05,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.741049143485724e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,7.194708450697362e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.741045505506918e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,0.0004620730760507,284.6696472167969,294.1499938964844,281.0262145996094,280.4759521484375,284.6368103027344,281.19317626953125,284.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850984899838295e-09,0.0009856368415057,-0.0100165642797946,0.0,0.0,0.0,-0.0068875467404723,60.0,-2.403572559356689,-0.0,-6.623645276704337e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
