time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107160,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.251604933524504e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,9.742389374878258e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,7.195697980932891e-05,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,9.742386464495212e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,0.0004621366679202,284.6689147949219,294.1499938964844,281.0424499511719,280.489501953125,284.60528564453125,281.1810913085937,284.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-2.3923869132995605,-0.0,-6.625465687193356e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.258027421310544e-05,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.74915237748064e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,7.200692925835028e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.749149467097595e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,0.0004624574794434,284.6674499511719,294.1499938964844,281.07586669921875,280.5162658691406,284.5434265136719,281.1632080078125,284.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-2.3703296184539795,-0.0,-6.634663662907769e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.258027421310544e-05,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.74915237748064e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,7.200692925835028e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.749149467097595e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,0.0004624574794434,284.6674499511719,294.1499938964844,281.07586669921875,280.5162658691406,284.5434265136719,281.1632080078125,284.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-2.3703296184539795,-0.0,-6.634663662907769e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.26852153497748e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.760203829500824e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,7.208855095086619e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.760200191522016e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0004629816976375,284.6659851074219,294.1499938964844,281.1103820800781,280.542724609375,284.4831848144531,281.1527709960937,284.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-2.3486087322235107,-0.0,-6.649708694794755e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.26852153497748e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.760203829500824e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,7.208855095086619e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.760200191522016e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0004629816976375,284.6659851074219,294.1499938964844,281.1103820800781,280.542724609375,284.4831848144531,281.1527709960937,284.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-2.3486087322235107,-0.0,-6.649708694794755e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,9.278440847992896e-05,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,9.770648466655985e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,7.216569792944938e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68359375,0.0,0.0,9.77064555627294e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,0.0004634771612472,284.66455078125,294.1499938964844,281.1459045410156,280.5688171386719,284.4245300292969,281.149169921875,284.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-2.326596260070801,-0.0,-6.663944418505707e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,9.278440847992896e-05,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,9.770648466655985e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,7.216569792944938e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68359375,0.0,0.0,9.77064555627294e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,0.0004634771612472,284.66455078125,294.1499938964844,281.1459045410156,280.5688171386719,284.4245300292969,281.149169921875,284.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-2.326596260070801,-0.0,-6.663944418505707e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.28058725548908e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832580566406,0.0,0.0,9.772909106686713e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,7.218239625217393e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.772906196303666e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,0.0004635844088625,284.66314697265625,294.1499938964844,281.182373046875,280.5946350097656,284.36749267578125,281.1519775390625,284.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561869548780351e-09,0.0009888588683679,-0.0110037196427583,0.0,0.0,0.0,-0.0070743295364081,60.0,-2.3028483390808105,-0.0,-6.667023910722494e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.28058725548908e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832580566406,0.0,0.0,9.772909106686713e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,7.218239625217393e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.772906196303666e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,0.0004635844088625,284.66314697265625,294.1499938964844,281.182373046875,280.5946350097656,284.36749267578125,281.1519775390625,284.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561869548780351e-09,0.0009888588683679,-0.0110037196427583,0.0,0.0,0.0,-0.0070743295364081,60.0,-2.3028483390808105,-0.0,-6.667023910722494e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.278269135393202e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,9.770468022907151e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,7.216436642920598e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,9.770465112524108e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0004634686338249,284.6624450683594,294.1499938964844,281.200927734375,280.607421875,284.3396301269531,281.155517578125,284.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.5329713316277775e-09,0.000988611835055,-0.0109280049800872,0.0,0.0,0.0,-0.0070600034669041,60.0,-2.289947032928467,-0.0,-6.663691465291778e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,9.275519551010802e-05,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,9.767572191776708e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,7.21429823897779e-05,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,9.767569281393662e-05,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,0.0004633312637452,284.6617736816406,294.1499938964844,281.2196655273437,280.6201477050781,284.3121337890625,281.1602783203125,284.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-2.2765231132507324,-0.0,-6.659740137138216e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.268629219150172e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.760316606843844e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,7.208938768599182e-05,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.760313696460798e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0004629870818462,284.6603698730469,294.1499938964844,281.2576904296875,280.6453857421875,284.25836181640625,281.1731872558594,284.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875904070213,4.412808785048128e-09,0.0009875859832391,-0.0106131760403513,0.0,0.0,0.0,-0.0070004425942897,60.0,-2.24962854385376,-0.0,-6.64984511900002e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.268629219150172e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.760316606843844e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,7.208938768599182e-05,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.760313696460798e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0004629870818462,284.6603698730469,294.1499938964844,281.2576904296875,280.6453857421875,284.25836181640625,281.1731872558594,284.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875904070213,4.412808785048128e-09,0.0009875859832391,-0.0106131760403513,0.0,0.0,0.0,-0.0070004425942897,60.0,-2.24962854385376,-0.0,-6.64984511900002e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,9.209318523062392e-05,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,9.697859786683694e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,7.162808469729498e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,9.697856148704886e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,0.0004600243992172,284.6590270996094,294.1499938964844,281.2963256835937,280.6703796386719,284.2064819335937,281.1878662109375,284.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673819248817267e-09,0.000981266144663,-0.0086769461631774,0.0,0.0,0.0,-0.0066340900957584,60.0,-2.2129385471343994,-0.0,-6.565007026893e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,9.209318523062392e-05,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,9.697859786683694e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,7.162808469729498e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,9.697856148704886e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,0.0004600243992172,284.6590270996094,294.1499938964844,281.2963256835937,280.6703796386719,284.2064819335937,281.1878662109375,284.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673819248817267e-09,0.000981266144663,-0.0086769461631774,0.0,0.0,0.0,-0.0066340900957584,60.0,-2.2129385471343994,-0.0,-6.565007026893e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,9.166463860310614e-05,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.652731387177482e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,7.129476580303162e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,9.652728476794437e-05,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0004578837251756,284.65771484375,294.1499938964844,281.33551025390625,280.69512939453125,284.1563720703125,281.202880859375,284.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398617039712917e-09,0.0009767002193257,-0.0072778607718646,0.0,0.0,0.0,-0.0063693840056657,60.0,-2.1751456260681152,-0.0,-6.504046012878463e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,9.166463860310614e-05,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.652731387177482e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,7.129476580303162e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,9.652728476794437e-05,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0004578837251756,284.65771484375,294.1499938964844,281.33551025390625,280.69512939453125,284.1563720703125,281.202880859375,284.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398617039712917e-09,0.0009767002193257,-0.0072778607718646,0.0,0.0,0.0,-0.0063693840056657,60.0,-2.1751456260681152,-0.0,-6.504046012878463e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,9.114300337387248e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.597800817573444e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.088905113050714e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,9.597797907190396e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0004552780592348,284.6564025878906,294.1499938964844,281.3751220703125,280.7196960449219,284.1080627441406,281.2169494628906,284.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452294141,2.489931594240602e-09,0.0009711427846923,-0.0055748452432453,0.0,0.0,0.0,-0.0060471859760582,60.0,-2.136568784713745,-0.0,-6.430227728060346e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,9.114300337387248e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.597800817573444e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.088905113050714e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,9.597797907190396e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0004552780592348,284.6564025878906,294.1499938964844,281.3751220703125,280.7196960449219,284.1080627441406,281.2169494628906,284.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452294141,2.489931594240602e-09,0.0009711427846923,-0.0055748452432453,0.0,0.0,0.0,-0.0060471859760582,60.0,-2.136568784713745,-0.0,-6.430227728060346e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.08931324374862e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,9.57148804445751e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,7.069470302667469e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.571485134074464e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,0.000454029883258,284.65576171875,294.1499938964844,281.3950500488281,280.7318725585937,284.0846252441406,281.2230224609375,284.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684824617579,2.178602853675216e-09,0.0009684802498668,-0.0047590513713657,0.0,0.0,0.0,-0.0058928453363478,60.0,-2.1168527603149414,-0.0,-6.395016782789753e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,9.069955558516084e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0,9.551102994009852e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,7.054414163576439e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,9.551100083626808e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,0.0004530629084911,284.6551208496094,294.1499938964844,281.4150695800781,280.7440490722656,284.0616455078125,281.2284851074219,284.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664192912168,1.9374100101998684e-09,0.000966417370364,-0.0041270325891673,0.0,0.0,0.0,-0.0057732732966542,60.0,-2.097705841064453,-0.0,-6.367804417095614e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.050650987774134e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,9.530774696031584e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,7.03939949744381e-05,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.53077178564854e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0004520986112765,284.6538391113281,294.1499938964844,281.45526123046875,280.76824951171875,284.0168151855469,281.2384338378906,284.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643612429499,1.696866536171626e-09,0.0009643595549277,-0.0034967106766998,0.0,0.0,0.0,-0.0056540207006037,60.0,-2.0627903938293457,-0.0,-6.340722791264852e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.050650987774134e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,9.530774696031584e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,7.03939949744381e-05,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.53077178564854e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0004520986112765,284.6538391113281,294.1499938964844,281.45526123046875,280.76824951171875,284.0168151855469,281.2384338378906,284.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643612429499,1.696866536171626e-09,0.0009643595549277,-0.0034967106766998,0.0,0.0,0.0,-0.0056540207006037,60.0,-2.0627903938293457,-0.0,-6.340722791264852e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.048190986504778e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,9.528184455120936e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,7.037486648187041e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.52818154473789e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,0.0004519757349044,284.652587890625,294.1499938964844,281.4955749511719,280.79229736328125,283.9734191894531,281.24871826171875,284.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640985517762,1.666185855953017e-09,0.0009640969219617,-0.0034163149539381,0.0,0.0,0.0,-0.0056388094089925,60.0,-2.032546043395996,-0.0,-6.337273106282737e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.048190986504778e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,9.528184455120936e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,7.037486648187041e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.52818154473789e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,0.0004519757349044,284.652587890625,294.1499938964844,281.4955749511719,280.79229736328125,283.9734191894531,281.24871826171875,284.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640985517762,1.666185855953017e-09,0.0009640969219617,-0.0034163149539381,0.0,0.0,0.0,-0.0056388094089925,60.0,-2.032546043395996,-0.0,-6.337273106282737e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.045253682415932e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.525091445539148e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.035201997496188e-05,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.5250885351561e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,0.000451829022495,284.6513671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9315185546875,281.2600402832031,284.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295593763260283e-09,0.000963783939369,-0.0033203379716724,0.0,0.0,0.0,-0.0056206532754004,60.0,-2.004181146621704,-0.0,-6.333155511129007e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.045253682415932e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.525091445539148e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.035201997496188e-05,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,9.5250885351561e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,0.000451829022495,284.6513671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9315185546875,281.2600402832031,284.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295593763260283e-09,0.000963783939369,-0.0033203379716724,0.0,0.0,0.0,-0.0056206532754004,60.0,-2.004181146621704,-0.0,-6.333155511129007e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,9.0350593382027e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.51435577007942e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,7.02727265888825e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.514352859696372e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,0.0004513197927735,284.6501159667969,294.1499938964844,281.57623291015625,280.8401184082031,283.8910217285156,281.2714538574219,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025155564174495e-09,0.0009626977262087,-0.0029874283354729,0.0,0.0,0.0,-0.0055576730519533,60.0,-1.9750399589538568,-0.0,-6.318884260281267e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,9.0350593382027e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.51435577007942e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,7.02727265888825e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.514352859696372e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,0.0004513197927735,284.6501159667969,294.1499938964844,281.57623291015625,280.8401184082031,283.8910217285156,281.2714538574219,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025155564174495e-09,0.0009626977262087,-0.0029874283354729,0.0,0.0,0.0,-0.0055576730519533,60.0,-1.9750399589538568,-0.0,-6.318884260281267e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.027297346619888e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,9.506181959295644e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,7.021235796855763e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,9.50617977650836e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.0004509320715442,284.6495361328125,294.1499938964844,281.5963439941406,280.8520202636719,283.871337890625,281.2767639160156,284.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618724579922,1.4058004760286735e-09,0.0009618710610084,-0.0027339924126863,0.0,0.0,0.0,-0.0055097290314733,60.0,-1.960041046142578,-0.0,-6.308030009449794e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.014907845994458e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.493135439697652e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,7.011599518591538e-05,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,9.493132529314607e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,0.0004503132076933,284.64892578125,294.1499938964844,281.6163635253906,280.8639221191406,283.8520202636719,281.2811889648437,284.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605521918274,1.251427739212829e-09,0.0009605509694665,-0.0023294677957892,0.0,0.0,0.0,-0.0054331994615495,60.0,-1.9443590641021729,-0.0,-6.290725451663094e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,9.001991566037759e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,9.4795337645337e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,7.001552876317874e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.479530854150652e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,0.0004496679757721,284.648193359375,294.1499938964844,281.65625,280.8877258300781,283.81671142578125,281.2875671386719,284.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007636926020495,8.946793861319691e-10,0.0007636916707269,-0.0015884339809417,0.0,0.0,0.0,-0.0042821518145501,60.0,-1.782949686050415,-0.0,-6.272708219512424e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,9.001991566037759e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,9.4795337645337e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,7.001552876317874e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.479530854150652e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,0.0004496679757721,284.648193359375,294.1499938964844,281.65625,280.8877258300781,283.81671142578125,281.2875671386719,284.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007636926020495,8.946793861319691e-10,0.0007636916707269,-0.0015884339809417,0.0,0.0,0.0,-0.0042821518145501,60.0,-1.782949686050415,-0.0,-6.272708219512424e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,3.238187491660938e-05,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,3.40996848535724e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,2.5185916456393898e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,3.409967393963598e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,0.0001617541129235,284.6487731933594,294.1499938964844,281.69580078125,280.9114990234375,283.79693603515625,281.2935485839844,284.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004531629674602,5.398525515509789e-10,0.0004531624144874,-0.0009661188814789,0.0,0.0,0.0,-0.0025360200088471,60.0,-1.1799240112304688,-0.0,-8.116741057051513e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,3.238187491660938e-05,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,3.40996848535724e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,2.5185916456393898e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,3.409967393963598e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,0.0001617541129235,284.6487731933594,294.1499938964844,281.69580078125,280.9114990234375,283.79693603515625,281.2935485839844,284.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004531629674602,5.398525515509789e-10,0.0004531624144874,-0.0009661188814789,0.0,0.0,0.0,-0.0025360200088471,60.0,-1.1799240112304688,-0.0,-8.116741057051513e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,2.3937916921568103e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,2.520778616599273e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,1.861838973127305e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,2.5207778890035115e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,0.0001195748118334,284.6822204589844,294.1499938964844,281.7348937988281,280.935302734375,283.7880249023437,281.31549072265625,284.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000256673694821,3.2063307564556004e-10,0.0002566733746789,-0.0005862764082849,0.0,0.0,0.0,-0.0014455243945121,60.0,-0.7314581274986267,-0.0,-4.43557901519398e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,2.3937916921568103e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,2.520778616599273e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,1.861838973127305e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,2.5207778890035115e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,0.0001195748118334,284.6822204589844,294.1499938964844,281.7348937988281,280.935302734375,283.7880249023437,281.31549072265625,284.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000256673694821,3.2063307564556004e-10,0.0002566733746789,-0.0005862764082849,0.0,0.0,0.0,-0.0014455243945121,60.0,-0.7314581274986267,-0.0,-4.43557901519398e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,1.6289934137603268e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,1.715409234748222e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,1.2669956959143748e-05,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,1.715408689051401e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,8.13715741969645e-05,284.6871643066406,294.1499938964844,281.7734069824219,280.9591979980469,283.7858581542969,281.3255310058594,284.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729299256112,2.1645198133857235e-10,0.0001729297073325,-0.0003961262409575,0.0,0.0,0.0,-0.0009741632384248,60.0,-0.4251562356948852,-0.0,-2.0540751322073447e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,1.6289934137603268e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,1.715409234748222e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,1.2669956959143748e-05,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,1.715408689051401e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,8.13715741969645e-05,284.6871643066406,294.1499938964844,281.7734069824219,280.9591979980469,283.7858581542969,281.3255310058594,284.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729299256112,2.1645198133857235e-10,0.0001729297073325,-0.0003961262409575,0.0,0.0,0.0,-0.0009741632384248,60.0,-0.4251562356948852,-0.0,-2.0540751322073447e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
