time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109500,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,1.3813889381708576e-05,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,1.4546695638273375e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,1.0744142855401153e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,1.454669200029457e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,6.900321750435978e-05,284.6888122558594,294.1499938964844,281.7924499511719,280.97119140625,283.7853088378906,281.3294677734375,284.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471902651246,1.8409784807715823e-10,0.0001471900759497,-0.0003368064353708,0.0,0.0,0.0,-0.0008290807018056,60.0,-0.3492670059204101,-0.0,-1.477098887647798e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,1.1697240552166477e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,1.2317761502345093e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,9.09785921976436e-06,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,1.2317758773860987e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,5.8430123317521065e-05,284.69012451171875,294.1499938964844,281.811279296875,280.9831848144531,283.7849426269531,281.3326110839844,284.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246369502041,1.5588935697863346e-10,0.0001246368046849,-0.0002851989993359,0.0,0.0,0.0,-0.0007020442862994,60.0,-0.290985494852066,-0.0,-1.059118348578636e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,7.696959983150009e-06,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,8.105272172542755e-06,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,5.986527867207769e-06,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,8.10526944405865e-06,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,3.8447895349236205e-05,284.6918029785156,294.1499938964844,281.8484191894531,281.00732421875,283.7845764160156,281.3367614746094,284.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.201335003832355e-05,1.025778975649594e-10,8.201324817491695e-05,-0.0001876658207038,0.0,0.0,0.0,-0.0004619576502591,60.0,-0.1978899091482162,-0.0,-4.5858097874607035e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,7.696959983150009e-06,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,8.105272172542755e-06,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,5.986527867207769e-06,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,8.10526944405865e-06,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,3.8447895349236205e-05,284.6918029785156,294.1499938964844,281.8484191894531,281.00732421875,283.7845764160156,281.3367614746094,284.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.201335003832355e-05,1.025778975649594e-10,8.201324817491695e-05,-0.0001876658207038,0.0,0.0,0.0,-0.0004619576502591,60.0,-0.1978899091482162,-0.0,-4.5858097874607035e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,4.199750947009306e-06,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,4.422541678650305e-06,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,3.266475005148095e-06,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,4.422540314408252e-06,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,2.0978621250833385e-05,284.6924743652344,294.1499938964844,281.8847045898437,281.0316162109375,283.784423828125,281.3385009765625,284.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.474986781133339e-05,5.597062743833981e-11,4.474980960367248e-05,-0.0001023980148602,0.0,0.0,0.0,-0.0002520630660001,60.0,-0.1215012595057487,-0.0,-1.3652894093052479e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,4.199750947009306e-06,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,4.422541678650305e-06,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,3.266475005148095e-06,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,4.422540314408252e-06,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,2.0978621250833385e-05,284.6924743652344,294.1499938964844,281.8847045898437,281.0316162109375,283.784423828125,281.3385009765625,284.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.474986781133339e-05,5.597062743833981e-11,4.474980960367248e-05,-0.0001023980148602,0.0,0.0,0.0,-0.0002520630660001,60.0,-0.1215012595057487,-0.0,-1.3652894093052479e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,1.845818246692943e-06,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,1.943736151588382e-06,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,1.4356372730617295e-06,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,1.943735696841032e-06,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.220241736329626e-06,284.69256591796875,294.1499938964844,281.9200439453125,281.0561218261719,283.7843933105469,281.3389892578125,284.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9667941160150804e-05,2.4599525541568745e-11,1.966791751328856e-05,-4.500473369262181e-05,0.0,0.0,0.0,-0.000110783817945,60.0,-0.0621823891997337,-0.0,-2.637275467454181e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,1.845818246692943e-06,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,1.943736151588382e-06,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,1.4356372730617295e-06,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,1.943735696841032e-06,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.220241736329626e-06,284.69256591796875,294.1499938964844,281.9200439453125,281.0561218261719,283.7843933105469,281.3389892578125,284.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9667941160150804e-05,2.4599525541568745e-11,1.966791751328856e-05,-4.500473369262181e-05,0.0,0.0,0.0,-0.000110783817945,60.0,-0.0621823891997337,-0.0,-2.637275467454181e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,6.308458750936552e-07,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,6.643113010795787e-07,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,4.906582375951984e-07,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,6.643111305493221e-07,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,3.151204964524368e-06,284.6924743652344,294.1499938964844,281.954345703125,281.08087158203125,283.7843933105469,281.3390197753906,284.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.722005764459027e-06,8.407489981987482e-12,6.72199712425936e-06,-1.5381423509097658e-05,0.0,0.0,0.0,-3.786309389397502e-05,60.0,-0.0259107984602451,-0.0,-3.0805208644374416e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,6.308458750936552e-07,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,6.643113010795787e-07,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,4.906582375951984e-07,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,6.643111305493221e-07,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,3.151204964524368e-06,284.6924743652344,294.1499938964844,281.954345703125,281.08087158203125,283.7843933105469,281.3390197753906,284.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.722005764459027e-06,8.407489981987482e-12,6.72199712425936e-06,-1.5381423509097658e-05,0.0,0.0,0.0,-3.786309389397502e-05,60.0,-0.0259107984602451,-0.0,-3.0805208644374416e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,3.153957095491933e-07,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,3.321269730349741e-07,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,2.4530791620236414e-07,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,3.321268877698458e-07,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,1.5754663991174311e-06,284.6924743652344,294.1499938964844,281.9710693359375,281.0933532714844,283.7843933105469,281.3390197753906,284.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.360642494953936e-06,4.203315213252568e-12,3.360638402227778e-06,-7.68993231758941e-06,0.0,0.0,0.0,-1.8929524230770767e-05,60.0,-0.0155883897095918,-0.0,-7.699971845027964e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,1.3786203112431394e-07,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,1.451754059189625e-07,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,1.0722608578817017e-07,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,1.451753632863984e-07,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,6.886492087687657e-07,284.6924743652344,294.1499938964844,281.9875183105469,281.1059265136719,283.7843933105469,281.3390197753906,284.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4689953786728438e-06,1.837339091634305e-12,1.4689935596834405e-06,-3.361384870004258e-06,0.0,0.0,0.0,-8.274437277577817e-06,60.0,-0.0089446492493152,-0.0,-1.4711837434053248e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,8.995267641864757e-09,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.472453044168104e-09,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,6.9963235205250385e-09,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,9.472450379632846e-09,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,4.4933212706155246e-08,284.6924743652344,294.1499938964844,282.0194091796875,281.1312866210937,283.7843933105469,281.3390197753906,284.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.584177007582184e-08,1.198497003680396e-13,9.584164928355676e-08,-2.1931128912910933e-07,0.0,0.0,0.0,-5.398323992267251e-07,60.0,-0.0021838177926838,-0.0,-6.263337482868641e-16,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,8.995267641864757e-09,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.472453044168104e-09,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,6.9963235205250385e-09,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,9.472450379632846e-09,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,4.4933212706155246e-08,284.6924743652344,294.1499938964844,282.0194091796875,281.1312866210937,283.7843933105469,281.3390197753906,284.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.584177007582184e-08,1.198497003680396e-13,9.584164928355676e-08,-2.1931128912910933e-07,0.0,0.0,0.0,-5.398323992267251e-07,60.0,-0.0021838177926838,-0.0,-6.263337482868641e-16,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,-1.330651810960148e-09,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,-1.4012409010888403e-09,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,-1.0349520129793175e-09,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,-1.401240568021933e-09,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,-6.646879491256641e-09,284.6924743652344,294.1499938964844,282.04998779296875,281.1570129394531,283.7843933105469,281.3390197753906,284.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.416984218849393e-08,-1.7750336045300498e-14,-1.4169824424925537e-08,3.2430143903638964e-08,0.0,0.0,0.0,7.983180694282056e-08,60.0,-0.0004010064003523,-0.0,-1.3705865762120824e-17,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,-1.330651810960148e-09,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,-1.4012409010888403e-09,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,-1.0349520129793175e-09,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,-1.401240568021933e-09,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,-6.646879491256641e-09,284.6924743652344,294.1499938964844,282.04998779296875,281.1570129394531,283.7843933105469,281.3390197753906,284.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.416984218849393e-08,-1.7750336045300498e-14,-1.4169824424925537e-08,3.2430143903638964e-08,0.0,0.0,0.0,7.983180694282056e-08,60.0,-0.0004010064003523,-0.0,-1.3705865762120824e-17,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,7.241703681160061e-09,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,7.625865272586907e-09,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,5.632439403768785e-09,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,7.625862608051648e-09,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,3.61737981791066e-08,284.6924743652344,294.1499938964844,282.0767517089844,281.18017578125,283.7843933105469,281.3390197753906,284.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.715954808418246e-08,9.64826769910346e-14,7.715944860819945e-08,-1.765611727932992e-07,0.0,0.0,0.0,-4.346220521256328e-07,60.0,-0.00011865151464,-0.0,-4.059374165376304e-16,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,7.241703681160061e-09,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,7.625865272586907e-09,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,5.632439403768785e-09,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,7.625862608051648e-09,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,3.61737981791066e-08,284.6924743652344,294.1499938964844,282.0767517089844,281.18017578125,283.7843933105469,281.3390197753906,284.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.715954808418246e-08,9.64826769910346e-14,7.715944860819945e-08,-1.765611727932992e-07,0.0,0.0,0.0,-4.346220521256328e-07,60.0,-0.00011865151464,-0.0,-4.059374165376304e-16,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,7.463189177769891e-08,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,7.85910003742174e-08,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,5.804706049161725e-08,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,7.859097905793534e-08,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,3.728016508830479e-07,284.69244384765625,294.1499938964844,282.0975036621094,281.1980895996094,283.7843933105469,281.3389892578125,284.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.951814495754661e-07,9.94587875599584e-13,7.951804832373455e-07,-1.819589897422702e-06,0.0,0.0,0.0,-4.479035851545632e-06,60.0,-0.0005773993325419,-0.0,-4.311481049566399e-14,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,7.463189177769891e-08,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,7.85910003742174e-08,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,5.804706049161725e-08,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,7.859097905793534e-08,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,3.728016508830479e-07,284.69244384765625,294.1499938964844,282.0975036621094,281.1980895996094,283.7843933105469,281.3389892578125,284.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.951814495754661e-07,9.94587875599584e-13,7.951804832373455e-07,-1.819589897422702e-06,0.0,0.0,0.0,-4.479035851545632e-06,60.0,-0.0005773993325419,-0.0,-4.311481049566399e-14,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,1.745702178368447e-07,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,1.8383090605311739e-07,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,1.357769150445165e-07,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,1.838308492096985e-07,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,8.720141408957716e-07,284.6924133300781,294.1499938964844,282.10577392578125,281.2052001953125,283.7843933105469,281.3389892578125,284.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.859990220509644e-06,2.326376504629968e-12,1.859987833086052e-06,-4.256162810634123e-06,0.0,0.0,0.0,-1.0476796887815e-05,60.0,-0.0016271587228402,-0.0,-2.358945287370129e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,3.484475996629044e-07,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,3.6693222682515625e-07,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,2.7101495447823254e-07,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,3.6693211313831853e-07,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,1.7405674270776217e-06,284.6924133300781,294.1499938964844,282.1127014160156,281.2111511230469,283.7843933105469,281.3389892578125,284.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.712645820996841e-06,4.643626629052822e-12,3.712641046149656e-06,-8.495515430695377e-06,0.0,0.0,0.0,-2.091229544021189e-05,60.0,-0.00356355169788,-0.0,-9.398370753518905e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,1.0117493047800965e-06,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,1.0654210882421469e-06,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,7.869165870033612e-07,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,1.0654207471816337e-06,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,5.053895620221738e-06,284.6923522949219,294.1499938964844,282.122802734375,281.2197265625,283.7843933105469,281.3389892578125,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.078008244803641e-05,1.348322148375658e-11,1.0780068805615883e-05,-2.466762271069456e-05,0.0,0.0,0.0,-6.07211550232023e-05,60.0,-0.011567810550332,-0.0,-7.923615756577629e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,1.0117493047800965e-06,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,1.0654210882421469e-06,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,7.869165870033612e-07,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,1.0654207471816337e-06,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,5.053895620221738e-06,284.6923522949219,294.1499938964844,282.122802734375,281.2197265625,283.7843933105469,281.3389892578125,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.078008244803641e-05,1.348322148375658e-11,1.0780068805615883e-05,-2.466762271069456e-05,0.0,0.0,0.0,-6.07211550232023e-05,60.0,-0.011567810550332,-0.0,-7.923615756577629e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,2.121237685059896e-06,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,2.2337660539051285e-06,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,1.6498524928465486e-06,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,2.233765371784102e-06,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,1.0596018000796905e-05,284.6923828125,294.1499938964844,282.1282653808594,281.2242431640625,283.78436279296875,281.33917236328125,284.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.260171459056437e-05,2.8269189072949168e-11,2.260168730572332e-05,-5.17184853379149e-05,0.0,0.0,0.0,-0.0001273090601898,60.0,-0.0270506646484136,-0.0,-3.4830222039872176e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,2.121237685059896e-06,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,2.2337660539051285e-06,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,1.6498524928465486e-06,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,2.233765371784102e-06,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,1.0596018000796905e-05,284.6923828125,294.1499938964844,282.1282653808594,281.2242431640625,283.78436279296875,281.33917236328125,284.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.260171459056437e-05,2.8269189072949168e-11,2.260168730572332e-05,-5.17184853379149e-05,0.0,0.0,0.0,-0.0001273090601898,60.0,-0.0270506646484136,-0.0,-3.4830222039872176e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,3.42271346198686e-06,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,3.604283165259403e-06,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,2.6621119104675017e-06,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,3.604282255764701e-06,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,1.7097157979151234e-05,284.69256591796875,294.1499938964844,282.1295166015625,281.22509765625,283.78436279296875,281.3397216796875,284.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.646907134680077e-05,4.56137627669051e-11,3.646902769105509e-05,-8.34504171507433e-05,0.0,0.0,0.0,-0.0002054199285339,60.0,-0.047706488519907,-0.0,-9.068149009472391e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,3.42271346198686e-06,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,3.604283165259403e-06,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,2.6621119104675017e-06,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,3.604282255764701e-06,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,1.7097157979151234e-05,284.69256591796875,294.1499938964844,282.1295166015625,281.22509765625,283.78436279296875,281.3397216796875,284.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.646907134680077e-05,4.56137627669051e-11,3.646902769105509e-05,-8.34504171507433e-05,0.0,0.0,0.0,-0.0002054199285339,60.0,-0.047706488519907,-0.0,-9.068149009472391e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,5.4360361900762655e-06,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,5.724410129914759e-06,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,4.228030775266234e-06,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,5.724408310925355e-06,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,2.7154119379702024e-05,284.6927795410156,294.1499938964844,282.12701416015625,281.2226257324219,283.7842712402344,281.3407897949219,284.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.792087540612556e-05,7.244473770873228e-11,5.792080264654942e-05,-0.0001325376651948,0.0,0.0,0.0,-0.0003262519021518,60.0,-0.0772298276424408,-0.0,-2.2874011018636503e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,5.4360361900762655e-06,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,5.724410129914759e-06,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,4.228030775266234e-06,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,5.724408310925355e-06,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,2.7154119379702024e-05,284.6927795410156,294.1499938964844,282.12701416015625,281.2226257324219,283.7842712402344,281.3407897949219,284.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.792087540612556e-05,7.244473770873228e-11,5.792080264654942e-05,-0.0001325376651948,0.0,0.0,0.0,-0.0003262519021518,60.0,-0.0772298276424408,-0.0,-2.2874011018636503e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,7.28685563444742e-06,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,7.673412255826406e-06,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,5.667557616106933e-06,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,7.673410436837003e-06,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005310058594,0.0,0.0,3.639934220700525e-05,284.6932067871094,294.1499938964844,282.1244812011719,281.2203063964844,283.7842102050781,281.3420104980469,284.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.764120528008789e-05,9.711000753531708e-11,7.76411106926389e-05,-0.0001776628632796,0.0,0.0,0.0,-0.0004373309202492,60.0,-0.1006323248147964,-0.0,-4.1101522185726935e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005310058594,0.0,0.0,1.0122697858605534e-05,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,1.0659691724868026e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,7.873214599385392e-06,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,1.065968899638392e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,5.0564958655741066e-05,284.6940002441406,294.1499938964844,282.1211853027344,281.21728515625,283.7840576171875,281.3440856933594,284.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078568748198,1.3490240868829773e-10,0.0001078567438526,-0.0002468041202519,0.0,0.0,0.0,-0.0006075273267924,60.0,-0.135917842388153,-0.0,-7.931771350833117e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,1.889810846478213e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,1.9900624465662983e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,1.4698537597723773e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,1.990061900869477e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,9.439994028070942e-05,284.6972961425781,294.1499938964844,282.1124572753906,281.2094116210937,283.7830810546875,281.3523864746094,284.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013588382396,2.5185034613350865e-10,0.0002013585908571,-0.0004607603477779,0.0,0.0,0.0,-0.0011341978097334,60.0,-0.2527265548706054,-0.0,-2.7644853073383047e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,1.889810846478213e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,1.9900624465662983e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,1.4698537597723773e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,1.990061900869477e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,9.439994028070942e-05,284.6972961425781,294.1499938964844,282.1124572753906,281.2094116210937,283.7830810546875,281.3523864746094,284.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013588382396,2.5185034613350865e-10,0.0002013585908571,-0.0004607603477779,0.0,0.0,0.0,-0.0011341978097334,60.0,-0.2527265548706054,-0.0,-2.7644853073383047e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,3.0456856620730832e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,3.207254849257879e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,2.3688680812483653e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,3.207253757864237e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,0.0001521382655482,284.703369140625,294.1499938964844,282.101318359375,281.1994323730469,283.7796325683594,281.36541748046875,284.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003245189436711,4.058929303774049e-10,0.0003245185362175,-0.0007425808580592,0.0,0.0,0.0,-0.0018279252108186,60.0,-0.4303728342056274,-0.0,-7.180385175331594e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,3.0456856620730832e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,3.207254849257879e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,2.3688680812483653e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,3.207253757864237e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,0.0001521382655482,284.703369140625,294.1499938964844,282.101318359375,281.1994323730469,283.7796325683594,281.36541748046875,284.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003245189436711,4.058929303774049e-10,0.0003245185362175,-0.0007425808580592,0.0,0.0,0.0,-0.0018279252108186,60.0,-0.4303728342056274,-0.0,-7.180385175331594e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,3.534570714691654e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,3.722074325196445e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,2.749112172750756e-05,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,3.722073233802803e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,0.0001765590714057,284.70977783203125,294.1499938964844,282.0881652832031,281.187744140625,283.7733154296875,281.37799072265625,284.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003804446023423,4.74886685530862e-10,0.0003804441075772,-0.0008680409519001,0.0,0.0,0.0,-0.002142353914678,60.0,-0.5755424499511719,-0.0,-9.670543477113824e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,3.534570714691654e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,3.722074325196445e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,2.749112172750756e-05,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,3.722073233802803e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,0.0001765590714057,284.70977783203125,294.1499938964844,282.0881652832031,281.187744140625,283.7733154296875,281.37799072265625,284.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003804446023423,4.74886685530862e-10,0.0003804441075772,-0.0008680409519001,0.0,0.0,0.0,-0.002142353914678,60.0,-0.5755424499511719,-0.0,-9.670543477113824e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
