time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111780,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,3.63086219294928e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,3.823473889497109e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,2.82400560536189e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,3.8234731619013473e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,0.0001813690323615,284.71563720703125,294.1499938964844,282.0734558105469,281.1746826171875,283.7659606933594,281.3886413574219,284.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003907289647031,4.87743789800987e-10,0.000390728469938,-0.0008915581274777,0.0,0.0,0.0,-0.0022002791520208,60.0,-0.6289373636245728,-0.0,-1.0204623812626325e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,3.63086219294928e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,3.823473889497109e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,2.82400560536189e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,3.8234731619013473e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,0.0001813690323615,284.71563720703125,294.1499938964844,282.0734558105469,281.1746826171875,283.7659606933594,281.3886413574219,284.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003907289647031,4.87743789800987e-10,0.000390728469938,-0.0008915581274777,0.0,0.0,0.0,-0.0022002791520208,60.0,-0.6289373636245728,-0.0,-1.0204623812626325e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,3.900261799572036e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.0,0.0,4.1071645682677627e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,3.0335386327351443e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,4.1071634768741205e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.0001948260905919,284.71826171875,294.1499938964844,282.065673828125,281.16778564453125,283.76202392578125,281.3930969238281,284.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004163609701208,5.205686992582056e-10,0.0004163604462519,-0.0009522233740426,0.0,0.0,0.0,-0.0023451275192201,60.0,-0.6398361921310425,-0.0,-1.1775108887945862e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,4.506040568230674e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,4.745079422718845e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,3.504700362100266e-05,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,4.7450779675273225e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,0.000225085997954,284.72039794921875,294.1499938964844,282.05767822265625,281.16070556640625,283.7569274902344,281.3973083496094,284.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005141295841895,6.345755587666702e-10,0.0005141289439052,-0.0011541803833097,0.0,0.0,0.0,-0.0028907575178891,60.0,-0.7127658724784851,-0.0,-1.571692642698963e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,9.005966421682388e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,9.483719622949138e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,7.004645158303902e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.483716712566093e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,0.0004498665512073,284.7244567871094,294.1499938964844,282.04119873046875,281.1461486816406,283.7384033203125,281.4158020019531,284.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009071112144738,1.087348766581897e-09,0.0009071101085282,-0.0019515447784215,0.0,0.0,0.0,-0.0050902855582535,60.0,-0.9284968376159668,-0.0,-6.278240505253052e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,9.005966421682388e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,9.483719622949138e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,7.004645158303902e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.483716712566093e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,0.0004498665512073,284.7244567871094,294.1499938964844,282.04119873046875,281.1461486816406,283.7384033203125,281.4158020019531,284.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009071112144738,1.087348766581897e-09,0.0009071101085282,-0.0019515447784215,0.0,0.0,0.0,-0.0050902855582535,60.0,-0.9284968376159668,-0.0,-6.278240505253052e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,9.020030847750604e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,9.498529834672809e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,7.015583105385303e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,9.498526924289764e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.0004505690885707,284.7215881347656,294.1499938964844,282.0245361328125,281.1314392089844,283.70928955078125,281.429931640625,284.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945823112502,1.348647749033205e-09,0.0009945810306817,-0.0025510289706289,0.0,0.0,0.0,-0.0056482721120119,60.0,-1.5385808944702148,-0.0,-6.297861432358334e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,9.020030847750604e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,9.498529834672809e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,7.015583105385303e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,9.498526924289764e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.0004505690885707,284.7215881347656,294.1499938964844,282.0245361328125,281.1314392089844,283.70928955078125,281.429931640625,284.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945823112502,1.348647749033205e-09,0.0009945810306817,-0.0025510289706289,0.0,0.0,0.0,-0.0056482721120119,60.0,-1.5385808944702148,-0.0,-6.297861432358334e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,9.032700472744182e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.511871758149935e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,7.025438389973715e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.511869575362653e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,0.0004512019804678,284.7196044921875,294.1499938964844,282.0080871582031,281.116943359375,283.68048095703125,281.4488830566406,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624451049603,1.472932109614078e-09,0.0009624436497688,-0.0029099080711603,0.0,0.0,0.0,-0.0055430014617741,60.0,-1.6358165740966797,-0.0,-6.315563183534323e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,9.032700472744182e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.511871758149935e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,7.025438389973715e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.511869575362653e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,0.0004512019804678,284.7196044921875,294.1499938964844,282.0080871582031,281.116943359375,283.68048095703125,281.4488830566406,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624451049603,1.472932109614078e-09,0.0009624436497688,-0.0029099080711603,0.0,0.0,0.0,-0.0055430014617741,60.0,-1.6358165740966797,-0.0,-6.315563183534323e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.032901289174332e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.512082760920748e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,7.025593367870897e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.512079850537702e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,0.0004512119921855,284.7176208496094,294.1499938964844,281.9923095703125,281.10308837890625,283.6518249511719,281.4682922363281,284.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624672820791,1.4753970267733507e-09,0.0009624658268876,-0.0029163660947233,0.0,0.0,0.0,-0.0055442289449274,60.0,-1.6574217081069946,-0.0,-6.315839584658535e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.032901289174332e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.512082760920748e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,7.025593367870897e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.512079850537702e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,0.0004512119921855,284.7176208496094,294.1499938964844,281.9923095703125,281.10308837890625,283.6518249511719,281.4682922363281,284.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624672820791,1.4753970267733507e-09,0.0009624658268876,-0.0029163660947233,0.0,0.0,0.0,-0.0055442289449274,60.0,-1.6574217081069946,-0.0,-6.315839584658535e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,9.026641782838853e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,9.50549147091806e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,7.020725752227008e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,9.505489288130776e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,0.0004508993588387,284.7166442871094,294.1499938964844,281.9848022460937,281.09649658203125,283.6375732421875,281.4767150878906,284.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961800222285,1.3974058576948772e-09,0.0009617988253012,-0.0027119952719658,0.0,0.0,0.0,-0.0055055650882422,60.0,-1.6630353927612305,-0.0,-6.307088540324912e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,9.024950122693554e-05,297.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.503710316494109e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,7.019409531494603e-05,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.503708133706824e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,0.0004508148413151,284.7156677246094,294.1499938964844,281.9776306152344,281.0902099609375,283.6234130859375,281.4843139648437,284.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763132855615368e-09,0.0009616180323064,-0.0026567240711301,0.0,0.0,0.0,-0.0054951063357293,60.0,-1.6675889492034912,-0.0,-6.304723143557568e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.046860213857144e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,9.526782378088684e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,7.036451279418543e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72247314453125,0.0,0.0,9.5267801953014e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,0.0004519092908594,284.7137145996094,294.1499938964844,281.96453857421875,281.0787658691406,283.5952453613281,281.5014038085937,284.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649254621760576e-09,0.0009639509953558,-0.0033719488419592,0.0,0.0,0.0,-0.0056304102763533,60.0,-1.6780606508255005,-0.0,-6.335369562293637e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.046860213857144e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,9.526782378088684e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,7.036451279418543e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72247314453125,0.0,0.0,9.5267801953014e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,0.0004519092908594,284.7137145996094,294.1499938964844,281.96453857421875,281.0787658691406,283.5952453613281,281.5014038085937,284.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649254621760576e-09,0.0009639509953558,-0.0033719488419592,0.0,0.0,0.0,-0.0056304102763533,60.0,-1.6780606508255005,-0.0,-6.335369562293637e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.08643996808678e-05,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.568461973685773e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,7.067235128488392e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,9.568459063302726e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,0.00045388637227,284.7117614746094,294.1499938964844,281.95343017578125,281.069091796875,283.5672302246094,281.5257263183594,284.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423347540405757e-09,0.0009681673254817,-0.0046640178188681,0.0,0.0,0.0,-0.0058748512528836,60.0,-1.6915853023529053,-0.0,-6.390921214460833e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.08643996808678e-05,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.568461973685773e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,7.067235128488392e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,9.568459063302726e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,0.00045388637227,284.7117614746094,294.1499938964844,281.95343017578125,281.069091796875,283.5672302246094,281.5257263183594,284.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423347540405757e-09,0.0009681673254817,-0.0046640178188681,0.0,0.0,0.0,-0.0058748512528836,60.0,-1.6915853023529053,-0.0,-6.390921214460833e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,9.120905451709405e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.60475517786108e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,7.094041211530566e-05,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.604752995073797e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0004556080093607,284.7098083496094,294.1499938964844,281.9447631835937,281.06158447265625,283.5394287109375,281.5570068359375,284.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718420915305,2.571702850673318e-09,0.0009718395303934,-0.005789116024971,0.0,0.0,0.0,-0.0060877110809087,60.0,-1.7046939134597778,-0.0,-6.439492494791922e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,9.120905451709405e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.60475517786108e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,7.094041211530566e-05,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.604752995073797e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0004556080093607,284.7098083496094,294.1499938964844,281.9447631835937,281.06158447265625,283.5394287109375,281.5570068359375,284.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718420915305,2.571702850673318e-09,0.0009718395303934,-0.005789116024971,0.0,0.0,0.0,-0.0060877110809087,60.0,-1.7046939134597778,-0.0,-6.439492494791922e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.11586030269973e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.599443001206964e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,7.090117287589237e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.59944081841968e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0004553559992928,284.7078857421875,294.1499938964844,281.9389953613281,281.0566711425781,283.5119323730469,281.5880432128906,284.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054168969,2.508822705138413e-09,0.0009713029139675,-0.0056243478320539,0.0,0.0,0.0,-0.0060565443709492,60.0,-1.7116293907165527,-0.0,-6.432367172237718e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.11586030269973e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.599443001206964e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,7.090117287589237e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.59944081841968e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0004553559992928,284.7078857421875,294.1499938964844,281.9389953613281,281.0566711425781,283.5119323730469,281.5880432128906,284.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054168969,2.508822705138413e-09,0.0009713029139675,-0.0056243478320539,0.0,0.0,0.0,-0.0060565443709492,60.0,-1.7116293907165527,-0.0,-6.432367172237718e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.108889935305342e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.592102287570016e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,7.084695971570909e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.59210010478273e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,0.0004550078010652,284.7069091796875,294.1499938964844,281.93731689453125,281.0552978515625,283.49835205078125,281.601806640625,284.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-1.7127121686935425,-0.0,-6.422532550232063e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,9.100115858018398e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,9.582863276591524e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,7.077871850924566e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,9.58286109380424e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,0.0004545695264823,284.7059631347656,294.1499938964844,281.9365539550781,281.0547180175781,283.4848937988281,281.6142578125,284.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102712750434,0.0,0.0,0.0,-0.0059592872858047,60.0,-1.712596416473389,-0.0,-6.410164132830688e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.086211503017694e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.568221139488742e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,7.067056867526844e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,9.568218956701458e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,0.0004538749635685,284.7040405273437,294.1499938964844,281.9378967285156,281.05615234375,283.4583435058594,281.6357727050781,284.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457304395,2.139378230125999e-09,0.0009681436349637,-0.004656268749386,0.0,0.0,0.0,-0.0058733937330543,60.0,-1.7099727392196655,-0.0,-6.390587259375026e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.086211503017694e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.568221139488742e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,7.067056867526844e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,9.568218956701458e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,0.0004538749635685,284.7040405273437,294.1499938964844,281.9378967285156,281.05615234375,283.4583435058594,281.6357727050781,284.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457304395,2.139378230125999e-09,0.0009681436349637,-0.004656268749386,0.0,0.0,0.0,-0.0058733937330543,60.0,-1.7099727392196655,-0.0,-6.390587259375026e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,9.08758956938982e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.56967196543701e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,7.068128616083413e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.569669782649726e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0004539438232313,284.7021484375,294.1499938964844,281.94342041015625,281.0613098144531,283.4323425292969,281.65509033203125,284.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682918316684,2.1565194074923966e-09,0.0009682896197773,-0.0047011859714984,0.0,0.0,0.0,-0.0058818883262574,60.0,-1.7061951160430908,-0.0,-6.392522777787235e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,9.08758956938982e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.56967196543701e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,7.068128616083413e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.569669782649726e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0004539438232313,284.7021484375,294.1499938964844,281.94342041015625,281.0613098144531,283.4323425292969,281.65509033203125,284.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682918316684,2.1565194074923966e-09,0.0009682896197773,-0.0047011859714984,0.0,0.0,0.0,-0.0058818883262574,60.0,-1.7061951160430908,-0.0,-6.392522777787235e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.102995682042092e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.585895168129356e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,7.080111390678212e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,9.58589298534207e-05,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,0.0004547133576124,284.70025634765625,294.1499938964844,281.9536437988281,281.07061767578125,283.4068908691406,281.6752319335937,284.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699327638372,2.348430117038447e-09,0.0009699304355308,-0.0052040633745491,0.0,0.0,0.0,-0.0059770257212221,60.0,-1.702178120613098,-0.0,-6.414212094796312e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.102995682042092e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.585895168129356e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,7.080111390678212e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,9.58589298534207e-05,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,0.0004547133576124,284.70025634765625,294.1499938964844,281.9536437988281,281.07061767578125,283.4068908691406,281.6752319335937,284.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699327638372,2.348430117038447e-09,0.0009699304355308,-0.0052040633745491,0.0,0.0,0.0,-0.0059770257212221,60.0,-1.702178120613098,-0.0,-6.414212094796312e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.121414768742396e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,9.605292143533006e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,7.094437751220539e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.605289960745722e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004556334461085,284.6983947753906,294.1499938964844,281.9689636230469,281.0844421386719,283.3820495605469,281.6976928710937,284.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718952351249,2.5778865708758762e-09,0.0009718926739878,-0.0058053196407854,0.0,0.0,0.0,-0.0060907779261469,60.0,-1.696426510810852,-0.0,-6.44019308992938e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.121414768742396e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,9.605292143533006e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,7.094437751220539e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.605289960745722e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004556334461085,284.6983947753906,294.1499938964844,281.9689636230469,281.0844421386719,283.3820495605469,281.6976928710937,284.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718952351249,2.5778865708758762e-09,0.0009718926739878,-0.0058053196407854,0.0,0.0,0.0,-0.0060907779261469,60.0,-1.696426510810852,-0.0,-6.44019308992938e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7114562988281,0.0,0.0,9.12874093046412e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,9.613006113795564e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,7.100134826032445e-05,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.61300393100828e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,0.0004559993976727,284.69744873046875,294.1499938964844,281.9786682128906,281.0931701660156,283.3699035644531,281.7096862792969,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726757416501,2.669141574429545e-09,0.0009726731223054,-0.0060444376431405,0.0,0.0,0.0,-0.0061360173858702,60.0,-1.692311406135559,-0.0,-6.45054001324752e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.133890125667676e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.618428885005414e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,7.104140240699053e-05,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.61842670221813e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,0.0004562566464301,284.696533203125,294.1499938964844,281.9898376464844,281.1031799316406,283.35791015625,281.7221069335937,284.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732245816849,2.733289150569362e-09,0.0009732218459248,-0.0062125246040523,0.0,0.0,0.0,-0.0061678192578256,60.0,-1.6869441270828247,-0.0,-6.457818813032645e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.136639710050076e-05,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,9.62132471613586e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,7.106279372237623e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.621322533348577e-05,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,0.000456393987406,284.6946716308594,294.1499938964844,282.0166931152344,281.12725830078125,283.3346252441406,281.74755859375,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.767519546864604e-09,0.0009735148632898,-0.0063022188842296,0.0,0.0,0.0,-0.0061847902834415,60.0,-1.6721287965774536,-0.0,-6.461704771254517e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.136639710050076e-05,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,9.62132471613586e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,7.106279372237623e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.621322533348577e-05,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,0.000456393987406,284.6946716308594,294.1499938964844,282.0166931152344,281.12725830078125,283.3346252441406,281.74755859375,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.767519546864604e-09,0.0009735148632898,-0.0063022188842296,0.0,0.0,0.0,-0.0061847902834415,60.0,-1.6721287965774536,-0.0,-6.461704771254517e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.128932288149372e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,9.613207657821476e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,7.100283983163536e-05,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,9.613205475034192e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,0.0004560089437291,284.6928405761719,294.1499938964844,282.04998779296875,281.1570129394531,283.3122253417969,281.7729797363281,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964635774,2.671461274417197e-09,0.000972693786025,-0.0060505149886012,0.0,0.0,0.0,-0.0061371717602014,60.0,-1.6514023542404177,-0.0,-6.450803624602487e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.128932288149372e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,9.613207657821476e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,7.100283983163536e-05,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,9.613205475034192e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,0.0004560089437291,284.6928405761719,294.1499938964844,282.04998779296875,281.1570129394531,283.3122253417969,281.7729797363281,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964635774,2.671461274417197e-09,0.000972693786025,-0.0060505149886012,0.0,0.0,0.0,-0.0061371717602014,60.0,-1.6514023542404177,-0.0,-6.450803624602487e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,9.113128180615604e-05,297.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.596565359970556e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,7.087991980370134e-05,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,9.59656317718327e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071533203125,0.0,0.0,0.0004552195314317,284.6910095214844,294.1499938964844,282.0881042480469,281.1910400390625,283.2908630371094,281.7973937988281,284.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541682673248e-09,0.0009710100130178,-0.0055345194414258,0.0,0.0,0.0,-0.0060395505279302,60.0,-1.625179886817932,-0.0,-6.428484766729525e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
