time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114120,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,9.113128180615604e-05,297.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.596565359970556e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,7.087991980370134e-05,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,9.59656317718327e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071533203125,0.0,0.0,0.0004552195314317,284.6910095214844,294.1499938964844,282.0881042480469,281.1910400390625,283.2908630371094,281.7973937988281,284.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541682673248e-09,0.0009710100130178,-0.0055345194414258,0.0,0.0,0.0,-0.0060395505279302,60.0,-1.625179886817932,-0.0,-6.428484766729525e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,9.09462251001969e-05,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,9.577078162692489e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,7.073598681017756e-05,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.577075979905204e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0004542951355688,284.6891784667969,294.1499938964844,282.1290588378906,281.2275390625,283.2705993652344,281.8200988769531,284.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243959462688849e-09,0.0009690382285043,-0.0049303113482892,0.0,0.0,0.0,-0.0059252409264445,60.0,-1.5954909324645996,-0.0,-6.402400742899772e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,9.09462251001969e-05,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,9.577078162692489e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,7.073598681017756e-05,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.577075979905204e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0004542951355688,284.6891784667969,294.1499938964844,282.1290588378906,281.2275390625,283.2705993652344,281.8200988769531,284.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243959462688849e-09,0.0009690382285043,-0.0049303113482892,0.0,0.0,0.0,-0.0059252409264445,60.0,-1.5954909324645996,-0.0,-6.402400742899772e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.086302452487872e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.568316454533488e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.067127444315702e-05,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,9.568314271746205e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,0.0004538795328699,284.68829345703125,294.1499938964844,282.1506042480469,281.2467041015625,283.2608947753906,281.8307800292969,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537630967,2.140290611407636e-09,0.0009681516676209,-0.0046586594544351,0.0,0.0,0.0,-0.0058738472871482,60.0,-1.579849123954773,-0.0,-6.39069028807171e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,9.079737355932592e-05,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,9.56140283960849e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,7.062021177262068e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.561400656821206e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,0.0004535515618044,284.6873779296875,294.1499938964844,282.1728210449219,281.2664489746094,283.25146484375,281.8411560058594,284.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584802751244524e-09,0.0009674519533291,-0.0044442848302423,0.0,0.0,0.0,-0.0058332891203463,60.0,-1.5639369487762451,-0.0,-6.381456785220507e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.075204434338956e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.556629811413586e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,7.058495975797996e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.556627628626302e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,0.0004533251631073,284.68560791015625,294.1499938964844,282.2193603515625,281.3077697753906,283.23345947265625,281.8620300292969,284.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019867985610063e-09,0.0009669684804975,-0.0042962506413459,0.0,0.0,0.0,-0.0058052809908986,60.0,-1.5318034887313845,-0.0,-6.375084637966212e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.075204434338956e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.556629811413586e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,7.058495975797996e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.556627628626302e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,0.0004533251631073,284.68560791015625,294.1499938964844,282.2193603515625,281.3077697753906,283.23345947265625,281.8620300292969,284.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019867985610063e-09,0.0009669684804975,-0.0042962506413459,0.0,0.0,0.0,-0.0058052809908986,60.0,-1.5318034887313845,-0.0,-6.375084637966212e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,9.082486212719232e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.564297943143174e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,7.064158853609115e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,9.56429576035589e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,0.0004536889027804,284.6838073730469,294.1499938964844,282.26861572265625,281.3514099121094,283.21661376953125,281.8851013183594,284.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.0926829158440796e-09,0.0009677437483333,-0.0045339097268879,0.0,0.0,0.0,-0.0058502415195107,60.0,-1.4996973276138306,-0.0,-6.385316453361156e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,9.082486212719232e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.564297943143174e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,7.064158853609115e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,9.56429576035589e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,0.0004536889027804,284.6838073730469,294.1499938964844,282.26861572265625,281.3514099121094,283.21661376953125,281.8851013183594,284.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.0926829158440796e-09,0.0009677437483333,-0.0045339097268879,0.0,0.0,0.0,-0.0058502415195107,60.0,-1.4996973276138306,-0.0,-6.385316453361156e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,9.095097630051896e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.577578020980582e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,7.073968299664557e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,9.577575838193296e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,0.0004543188551906,284.6820373535156,294.1499938964844,282.3205261230469,281.3973083496094,283.2008056640625,281.9119567871094,284.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893930383,2.249780362006959e-09,0.0009690871229395,-0.0049455650150775,0.0,0.0,0.0,-0.0059281219728291,60.0,-1.4672330617904663,-0.0,-6.40305799493035e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,9.095097630051896e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.577578020980582e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,7.073968299664557e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,9.577575838193296e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,0.0004543188551906,284.6820373535156,294.1499938964844,282.3205261230469,281.3973083496094,283.2008056640625,281.9119567871094,284.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893930383,2.249780362006959e-09,0.0009690871229395,-0.0049455650150775,0.0,0.0,0.0,-0.0059281219728291,60.0,-1.4672330617904663,-0.0,-6.40305799493035e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.102500916924328e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,9.58537420956418e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,7.07972576492466e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,9.585372026776896e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,0.0004546886775642,284.6802978515625,294.1499938964844,282.37506103515625,281.44537353515625,283.1861877441406,281.9430236816406,284.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990379406411e-09,0.0009698758949525,-0.0051871887408196,0.0,0.0,0.0,-0.0059738359414041,60.0,-1.4329439401626587,-0.0,-6.413483788492158e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.102500916924328e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,9.58537420956418e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,7.07972576492466e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,9.585372026776896e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,0.0004546886775642,284.6802978515625,294.1499938964844,282.37506103515625,281.44537353515625,283.1861877441406,281.9430236816406,284.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990379406411e-09,0.0009698758949525,-0.0051871887408196,0.0,0.0,0.0,-0.0059738359414041,60.0,-1.4329439401626587,-0.0,-6.413483788492158e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,9.103980119107292e-05,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,9.586931992089376e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,7.080876821419224e-05,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,9.586929809302092e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,0.0004547625721897,284.6794128417969,294.1499938964844,282.4032897949219,281.4702453613281,283.1793518066406,281.9596862792969,284.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700356749817,2.3604111998309918e-09,0.0009700333466753,-0.0052354577928781,0.0,0.0,0.0,-0.0059829675592482,60.0,-1.414716362953186,-0.0,-6.415567099793408e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,9.095657151192428e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,9.57816737354733e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,7.074403401929885e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,9.578165190760046e-05,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.0004543468239717,284.67852783203125,294.1499938964844,282.43218994140625,281.49560546875,283.1728210449219,281.9764099121094,284.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691500454209,2.256704600966941e-09,0.0009691477753221,-0.0049637076444923,0.0,0.0,0.0,-0.0059315618127584,60.0,-1.3956211805343628,-0.0,-6.403841013025159e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.066189522854984e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,9.54713686951436e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,7.051484135445207e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.547134686727075e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,0.0004528748686425,284.67681884765625,294.1499938964844,282.4918212890625,281.54791259765625,283.1606750488281,282.005615234375,284.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099167376,1.8895580655708955e-09,0.0009660080540925,-0.0040016411803662,0.0,0.0,0.0,-0.0057495501823723,60.0,-1.3532946109771729,-0.0,-6.362412108273929e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.066189522854984e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,9.54713686951436e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,7.051484135445207e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.547134686727075e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,0.0004528748686425,284.67681884765625,294.1499938964844,282.4918212890625,281.54791259765625,283.1606750488281,282.005615234375,284.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099167376,1.8895580655708955e-09,0.0009660080540925,-0.0040016411803662,0.0,0.0,0.0,-0.0057495501823723,60.0,-1.3532946109771729,-0.0,-6.362412108273929e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,9.035516268340872e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.514835983281956e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,7.027626998024061e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.514833800494672e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004513426392804,284.6750793457031,294.1499938964844,282.5539855957031,281.6022644042969,283.1498413085937,282.028076171875,284.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073845505142452e-09,0.0009627398685552,-0.0030001869890838,0.0,0.0,0.0,-0.0055600893683731,60.0,-1.308171629905701,-0.0,-6.319430667645065e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,9.035516268340872e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.514835983281956e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,7.027626998024061e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.514833800494672e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004513426392804,284.6750793457031,294.1499938964844,282.5539855957031,281.6022644042969,283.1498413085937,282.028076171875,284.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073845505142452e-09,0.0009627398685552,-0.0030001869890838,0.0,0.0,0.0,-0.0055600893683731,60.0,-1.308171629905701,-0.0,-6.319430667645065e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,9.0173511125613e-05,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.495706763118504e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,7.013497815933079e-05,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.495705307926984e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,0.0004504352691583,284.6733703613281,294.1499938964844,282.6185607910156,281.6585388183594,283.1402893066406,282.04449462890625,284.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810482674652235e-09,0.0009608037071302,-0.0024070874787867,0.0,0.0,0.0,-0.0054478808306157,60.0,-1.2622178792953491,-0.0,-6.294044396781828e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,9.0173511125613e-05,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.495706763118504e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,7.013497815933079e-05,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.495705307926984e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,0.0004504352691583,284.6733703613281,294.1499938964844,282.6185607910156,281.6585388183594,283.1402893066406,282.04449462890625,284.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810482674652235e-09,0.0009608037071302,-0.0024070874787867,0.0,0.0,0.0,-0.0054478808306157,60.0,-1.2622178792953491,-0.0,-6.294044396781828e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.020609286380932e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.499138104729354e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.01603275956586e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.499136649537832e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.000450598046882,284.67169189453125,294.1499938964844,282.685546875,281.7167358398437,283.1320495605469,282.0604858398437,284.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611514396965,1.3216253647030383e-09,0.000961150159128,-0.0025134177412837,0.0,0.0,0.0,-0.0054679941385984,60.0,-1.2172428369522097,-0.0,-6.298591870290693e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.020609286380932e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.499138104729354e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.01603275956586e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.499136649537832e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.000450598046882,284.67169189453125,294.1499938964844,282.685546875,281.7167358398437,283.1320495605469,282.0604858398437,284.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611514396965,1.3216253647030383e-09,0.000961150159128,-0.0025134177412837,0.0,0.0,0.0,-0.0054679941385984,60.0,-1.2172428369522097,-0.0,-6.298591870290693e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.025182225741446e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.503954061074182e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,7.019589247647673e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.503951878286898e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0004508264537435,284.6708374023437,294.1499938964844,282.7199401855469,281.7465209960937,283.1284484863281,282.0699768066406,284.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616387542337,1.3785871333382715e-09,0.0009616373572498,-0.0026626829057931,0.0,0.0,0.0,-0.0054962332360446,60.0,-1.194977879524231,-0.0,-6.304978228399706e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.025895997183396e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.504704939899966e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,7.020144403213635e-05,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,9.504703484708445e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,0.0004508621059358,284.6700134277344,294.1499938964844,282.7548828125,281.7767639160156,283.1251220703125,282.08026123046875,284.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617150062695,1.3874652537992915e-09,0.0009617136092856,-0.0026859468780457,0.0,0.0,0.0,-0.0055006360635161,60.0,-1.1723564863204956,-0.0,-6.305973698772506e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,9.020776633406058e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,9.499314182903618e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,7.016162271611392e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.499312000116332e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,0.0004506063705775,284.6683349609375,294.1499938964844,282.8265380859375,281.83856201171875,283.1194763183594,282.1005859375,284.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611691348254,1.323661513730201e-09,0.0009611677960492,-0.0025187532883137,0.0,0.0,0.0,-0.0054690046235919,60.0,-1.1251331567764282,-0.0,-6.298819954508872e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,9.020776633406058e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,9.499314182903618e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,7.016162271611392e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.499312000116332e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,0.0004506063705775,284.6683349609375,294.1499938964844,282.8265380859375,281.83856201171875,283.1194763183594,282.1005859375,284.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611691348254,1.323661513730201e-09,0.0009611677960492,-0.0025187532883137,0.0,0.0,0.0,-0.0054690046235919,60.0,-1.1251331567764282,-0.0,-6.298819954508872e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.007441258290784e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.485271584708244e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,7.005790394032374e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.48527012951672e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,0.0004499402712099,284.6666564941406,294.1499938964844,282.90045166015625,281.9020690917969,283.1151428222656,282.119140625,284.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597485186532,1.1575062019986147e-09,0.0009597473544999,-0.0020833518356084,0.0,0.0,0.0,-0.0053866361267864,60.0,-1.0757482051849363,-0.0,-6.280208708631109e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.007441258290784e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.485271584708244e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,7.005790394032374e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.48527012951672e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,0.0004499402712099,284.6666564941406,294.1499938964844,282.90045166015625,281.9020690917969,283.1151428222656,282.119140625,284.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597485186532,1.1575062019986147e-09,0.0009597473544999,-0.0020833518356084,0.0,0.0,0.0,-0.0053866361267864,60.0,-1.0757482051849363,-0.0,-6.280208708631109e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,9.002317528938875e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,9.479875734541564e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,7.001805352047086e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,9.479874279350042e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.000449684303021,284.6654968261719,294.1499938964844,282.9765930175781,281.9672546386719,283.1123352050781,282.1327819824219,284.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007401389884762,8.742372936687556e-10,0.0007401381153613,-0.0015582450432702,0.0,0.0,0.0,-0.0041545038111507,60.0,-0.966947615146637,-0.0,-6.273063490880304e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,9.002317528938875e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,9.479875734541564e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,7.001805352047086e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,9.479874279350042e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.000449684303021,284.6654968261719,294.1499938964844,282.9765930175781,281.9672546386719,283.1123352050781,282.1327819824219,284.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007401389884762,8.742372936687556e-10,0.0007401381153613,-0.0015582450432702,0.0,0.0,0.0,-0.0041545038111507,60.0,-0.966947615146637,-0.0,-6.273063490880304e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,4.143448677496053e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,4.363251719041728e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,3.222683517378755e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,4.363250991445966e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.0002069737965939,284.6677551269531,294.1499938964844,283.0549011230469,282.03399658203125,283.11187744140625,282.1443786621094,284.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173320776317,5.279967019156118e-10,0.0004173315537627,-0.0009707806166261,0.0,0.0,0.0,-0.0023544081486761,60.0,-0.6029041409492493,-0.0,-1.3289078282241462e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,4.143448677496053e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,4.363251719041728e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,3.222683517378755e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,4.363250991445966e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.0002069737965939,284.6677551269531,294.1499938964844,283.0549011230469,282.03399658203125,283.11187744140625,282.1443786621094,284.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173320776317,5.279967019156118e-10,0.0004173315537627,-0.0009707806166261,0.0,0.0,0.0,-0.0023544081486761,60.0,-0.6029041409492493,-0.0,-1.3289078282241462e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,3.458126593613997e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,3.641574585344642e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,2.689655229914933e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,3.641574221546762e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,0.0001727405615383,284.6705322265625,294.1499938964844,283.0948486328125,282.0679626464844,283.1122131347656,282.15087890625,284.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684674447868,4.608602943712015e-10,0.0003684669791255,-0.0008431425085291,0.0,0.0,0.0,-0.0020754747092723,60.0,-0.4685707092285156,-0.0,-9.256626576359396e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,3.301112519693561e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,3.47623135894537e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,2.567533010733314e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,3.476230631349608e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,0.0001648973848205,284.6737670898437,294.1499938964844,283.1353454589844,282.102294921875,283.1126708984375,282.1578063964844,284.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003487564099486,4.369494210898495e-10,0.0003487559733912,-0.0007999915396794,0.0,0.0,0.0,-0.0019649032037705,60.0,-0.3898034393787384,-0.0,-8.435126375161417e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,3.2521889806957915e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,3.424712485866621e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,2.5294813895015977e-05,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019958496094,0.0,0.0,3.42471175827086e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0001624535507289,284.680419921875,294.1499938964844,283.21783447265625,282.1720275878906,283.11376953125,282.172119140625,284.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465228364802,4.3341349953429637e-10,0.0003465223999228,-0.0007929290295578,0.0,0.0,0.0,-0.0019518667832016,60.0,-0.323446124792099,-0.0,-8.186956890199326e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,3.2521889806957915e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,3.424712485866621e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,2.5294813895015977e-05,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019958496094,0.0,0.0,3.42471175827086e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0001624535507289,284.680419921875,294.1499938964844,283.21783447265625,282.1720275878906,283.11376953125,282.172119140625,284.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465228364802,4.3341349953429637e-10,0.0003465223999228,-0.0007929290295578,0.0,0.0,0.0,-0.0019518667832016,60.0,-0.323446124792099,-0.0,-8.186956890199326e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,2.940860031230841e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,3.096868022112176e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,2.2873364287079312e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,3.0968672945164144e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0001469020207878,284.68682861328125,294.1499938964844,283.3023986816406,282.2431640625,283.1151428222656,282.1869201660156,284.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130708646494,3.916430790784631e-10,0.0003130704862996,-0.0007165658753365,0.0,0.0,0.0,-0.0017634835094213,60.0,-0.2825497090816498,-0.0,-6.694521825778565e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,2.940860031230841e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,3.096868022112176e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,2.2873364287079312e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,3.0968672945164144e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0001469020207878,284.68682861328125,294.1499938964844,283.3023986816406,282.2431640625,283.1151428222656,282.1869201660156,284.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130708646494,3.916430790784631e-10,0.0003130704862996,-0.0007165658753365,0.0,0.0,0.0,-0.0017634835094213,60.0,-0.2825497090816498,-0.0,-6.694521825778565e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
