time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116460,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,2.1554564227699306e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,2.2697999156662263e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,1.6764668544055894e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,2.2697995518683456e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,0.0001076694970834,284.6928405761719,294.1499938964844,283.3889465332031,282.315673828125,283.116455078125,282.20123291015625,284.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296679886057,2.8725649636740513e-10,0.0002296676975674,-0.0005255346768535,0.0,0.0,0.0,-0.0012936545535922,60.0,-0.2192964851856231,-0.0,-3.5962457456406582e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,2.1554564227699306e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,2.2697999156662263e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,1.6764668544055894e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,2.2697995518683456e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,0.0001076694970834,284.6928405761719,294.1499938964844,283.3889465332031,282.315673828125,283.116455078125,282.20123291015625,284.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296679886057,2.8725649636740513e-10,0.0002296676975674,-0.0005255346768535,0.0,0.0,0.0,-0.0012936545535922,60.0,-0.2192964851856231,-0.0,-3.5962457456406582e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,1.3361410310608337e-05,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,1.407021136401454e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,1.0392212061560713e-05,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,1.4070208635530436e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,6.674299947917461e-05,284.6969299316406,294.1499938964844,283.4774475097656,282.389404296875,283.11724853515625,282.21124267578125,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414834841853,1.7718046474435312e-10,0.0001414833095623,-0.0003243272658437,0.0,0.0,0.0,-0.0007970711449161,60.0,-0.1384430825710296,-0.0,-1.3818961530631662e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,1.3361410310608337e-05,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,1.407021136401454e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,1.0392212061560713e-05,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,1.4070208635530436e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,6.674299947917461e-05,284.6969299316406,294.1499938964844,283.4774475097656,282.389404296875,283.11724853515625,282.21124267578125,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414834841853,1.7718046474435312e-10,0.0001414833095623,-0.0003243272658437,0.0,0.0,0.0,-0.0007970711449161,60.0,-0.1384430825710296,-0.0,-1.3818961530631662e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,1.0069953532365616e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,1.0604148883430751e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,7.832189112377819e-06,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,1.060414706444135e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.0,0.0,5.030149623053149e-05,284.6979064941406,294.1499938964844,283.5223999023437,282.4267578125,283.117431640625,282.2139892578125,284.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072977320291,1.3420213551551538e-10,0.0001072976010618,-0.0002455222420394,0.0,0.0,0.0,-0.0006043773028068,60.0,-0.1052377372980117,-0.0,-7.849206840049302e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,7.583816113765351e-06,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,7.986125638126396e-06,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216186523437,0.0,0.0,5.8985260693589225e-06,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,7.986123819136992e-06,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,3.7882724427618086e-05,284.698486328125,294.1499938964844,283.5678405761719,282.4643859863281,283.1175537109375,282.2156677246094,284.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.080734551185742e-05,1.010694375414012e-10,8.080724364845082e-05,-0.0001849060645326,0.0,0.0,0.0,-0.0004551645251922,60.0,-0.0794466361403465,-0.0,-4.451910229352761e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,4.643286501959665e-06,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,4.889605406788178e-06,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,3.611446572904242e-06,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,4.889604497293476e-06,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,2.3194173991214484e-05,284.69903564453125,294.1499938964844,283.6600646972656,282.5404968261719,283.1176452636719,282.21734619140625,284.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.947511843056418e-05,6.188083379043974e-11,4.947505658492446e-05,-0.000113210742711,0.0,0.0,0.0,-0.0002786791301332,60.0,-0.0472358018159866,-0.0,-1.6688672666020918e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,4.643286501959665e-06,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,4.889605406788178e-06,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,3.611446572904242e-06,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,4.889604497293476e-06,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,2.3194173991214484e-05,284.69903564453125,294.1499938964844,283.6600646972656,282.5404968261719,283.1176452636719,282.21734619140625,284.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.947511843056418e-05,6.188083379043974e-11,4.947505658492446e-05,-0.000113210742711,0.0,0.0,0.0,-0.0002786791301332,60.0,-0.0472358018159866,-0.0,-1.6688672666020918e-10,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,3.246967935410794e-06,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,3.419214181121788e-06,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.5254205411329167e-06,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,3.419213726374437e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,1.6219273675233126e-05,284.69927978515625,294.1499938964844,283.7541198730469,282.61767578125,283.1177062988281,282.2181396484375,284.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4596949262777343e-05,4.3272076893918765e-11,3.459690560703166e-05,-7.916605682112277e-05,0.0,0.0,0.0,-0.0001948746939888,60.0,-0.0265701506286859,-0.0,-8.1606880975027e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,3.246967935410794e-06,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,3.419214181121788e-06,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.5254205411329167e-06,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,3.419213726374437e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,1.6219273675233126e-05,284.69927978515625,294.1499938964844,283.7541198730469,282.61767578125,283.1177062988281,282.2181396484375,284.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4596949262777343e-05,4.3272076893918765e-11,3.459690560703166e-05,-7.916605682112277e-05,0.0,0.0,0.0,-0.0001948746939888,60.0,-0.0265701506286859,-0.0,-8.1606880975027e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,2.1420171378849773e-06,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,2.255647814308759e-06,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,1.6660141000102158e-06,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,2.255647359561408e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,1.0699817721615544e-05,284.6994323730469,294.1499938964844,283.8499450683594,282.69586181640625,283.11773681640625,282.2185363769531,284.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.28236458497122e-05,2.8546588703992623e-11,2.282361856487114e-05,-5.222585969022475e-05,0.0,0.0,0.0,-0.0001285590260522,60.0,-0.0149853033944964,-0.0,-3.5515403118413496e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,2.1420171378849773e-06,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,2.255647814308759e-06,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,1.6660141000102158e-06,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,2.255647359561408e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,1.0699817721615544e-05,284.6994323730469,294.1499938964844,283.8499450683594,282.69586181640625,283.11773681640625,282.2185363769531,284.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.28236458497122e-05,2.8546588703992623e-11,2.282361856487114e-05,-5.222585969022475e-05,0.0,0.0,0.0,-0.0001285590260522,60.0,-0.0149853033944964,-0.0,-3.5515403118413496e-11,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,1.1136187367810637e-06,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,1.1726943967005354e-06,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,8.661482411298493e-07,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,1.17269416932686e-06,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,5.562755177379586e-06,284.6994323730469,294.1499938964844,283.947509765625,282.7749938964844,283.11773681640625,282.2186889648437,284.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1865951819345357e-05,1.4841235879137216e-11,1.1865937267430128e-05,-2.715201298997272e-05,0.0,0.0,0.0,-6.683747051283717e-05,60.0,-0.0078428583219647,-0.0,-9.59939506356422e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,1.1136187367810637e-06,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,1.1726943967005354e-06,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,8.661482411298493e-07,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,1.17269416932686e-06,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,5.562755177379586e-06,284.6994323730469,294.1499938964844,283.947509765625,282.7749938964844,283.11773681640625,282.2186889648437,284.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1865951819345357e-05,1.4841235879137216e-11,1.1865937267430128e-05,-2.715201298997272e-05,0.0,0.0,0.0,-6.683747051283717e-05,60.0,-0.0078428583219647,-0.0,-9.59939506356422e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,7.137722377592581e-07,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,7.516367190874007e-07,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,5.551564186134783e-07,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,7.516365485571441e-07,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,3.565439556041383e-06,284.6994323730469,294.1499938964844,283.9969177246094,282.8149108886719,283.11773681640625,282.2186889648437,284.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.605390692333458e-06,9.512414293755269e-12,7.605381142639089e-06,-1.7402921002940275e-05,0.0,0.0,0.0,-4.283897578716278e-05,60.0,-0.0052864463068544,-0.0,-3.94357506719456e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,4.209561836887588e-07,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,4.432872344750649e-07,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,3.2741050404183625e-07,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,4.432871492099366e-07,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,2.102762891809107e-06,284.6994323730469,294.1499938964844,284.0467224121094,282.8550109863281,283.11773681640625,282.2186889648437,284.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.485454610403394e-06,5.610114369586361e-12,4.485449153435184e-06,-1.026372228807304e-05,0.0,0.0,0.0,-2.526525349821896e-05,60.0,-0.0033151835668832,-0.0,-1.3716540923913725e-12,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,1.9563574937819802e-07,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,2.0601390815500054e-07,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,1.521611920907162e-07,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,2.060138655224364e-07,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.772409157449149e-07,284.69940185546875,294.1499938964844,284.1029968261719,282.9001770019531,283.11773681640625,282.2186889648437,284.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.084619609377114e-06,2.607310851596157e-12,2.084617108266684e-06,-4.770047326019267e-06,0.0,0.0,0.0,-1.174205681309104e-05,60.0,-0.0018468486377969,-0.0,-2.962560481222648e-13,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,8.778200566439409e-08,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.243869669717244e-08,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,6.827492171623818e-08,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,9.24386824863177e-08,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,4.384892235975713e-07,284.69940185546875,294.1499938964844,284.1475524902344,282.93585205078125,283.11773681640625,282.2186889648437,284.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.35393074996682e-07,1.1699257014552433e-12,9.35391881284886e-07,-2.1403614027804e-06,0.0,0.0,0.0,-5.268797394819558e-06,60.0,-0.0011243262561038,-0.0,-5.96460679241559e-14,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.050000000745058,1.8057708661700638e-09,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.050000000745058,1.901564017359192e-09,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.050000000745058,1.4044889695696832e-09,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.050000000745058,1.901563795314587e-09,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.050000000745058,9.020197921927321e-09,284.6993408203125,291.1499938964844,284.25,283.0174255371094,283.11773681640625,282.2186584472656,284.47955322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.925440784589228e-08,2.4079615254871123e-14,1.925438297689652e-08,-4.404938636071165e-08,0.0,0.0,0.0,-1.0845542419701817e-07,60.0,-0.0003010657965205,-0.0,-2.524039068809608e-17,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.050000000745058,1.8057708661700638e-09,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.050000000745058,1.901564017359192e-09,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.050000000745058,1.4044889695696832e-09,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.050000000745058,1.901563795314587e-09,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.050000000745058,9.020197921927321e-09,284.6993408203125,291.1499938964844,284.25,283.0174255371094,283.11773681640625,282.2186584472656,284.47955322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.925440784589228e-08,2.4079615254871123e-14,1.925438297689652e-08,-4.404938636071165e-08,0.0,0.0,0.0,-1.0845542419701817e-07,60.0,-0.0003010657965205,-0.0,-2.524039068809608e-17,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.6340136528015137,0.050000000745058,0.0408411100506782,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.6340136528015137,0.050000000745058,0.0430076569318771,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.6340136528015137,0.050000000745058,0.0317653119564056,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.6340136528015137,0.050000000745058,0.0430076569318771,297.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.6340136528015137,0.050000000745058,0.2040098011493683,284.5399780273437,291.1499938964844,284.3018493652344,283.05841064453125,292.55096435546875,294.52520751953125,284.6174011230469,1.0,0.1097118407487869,0.0112059153616428,0.0112059153616428,1.0,1.0,-0.4351272881031036,8.32510011150589e-07,0.4351264834403991,-0.1325060427188873,0.0,0.0,0.0,10.185627937316896,60.0,1133.997314453125,-0.0,12.279166221618652,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.6313431859016418,0.050000000745058,0.0452363118529319,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.6313431859016418,0.050000000745058,0.0476360172033309,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6313431859016418,0.050000000745058,0.0351837985217571,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6313431859016418,0.050000000745058,0.0476360172033309,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.6313431859016418,0.050000000745058,0.22596475481987,285.1659545898437,291.1499938964844,284.35418701171875,283.0994873046875,293.7814025878906,297.6563415527344,285.7796630859375,1.0,0.1210939735174179,0.0224118307232856,0.0224118307232856,1.0,1.0,-0.4819986224174499,3.36016728397226e-06,0.4819952845573425,-0.143887385725975,0.0,0.0,0.0,12.50033950805664,60.0,2320.64990234375,-0.0,16.681432723999023,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.0456806905567646,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.0481039695441722,297.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.0355294272303581,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.0481039695441722,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.2281845211982727,287.2030944824219,291.1499938964844,284.4602355957031,283.1817932128906,293.7837219238281,297.7455139160156,287.5756225585937,1.0,0.140605479478836,0.0448236614465713,0.0448236614465713,1.0,1.0,-0.4867366850376129,3.3939373679459095e-05,0.4867027401924133,-0.145000085234642,0.0,0.0,0.0,20.012561798095703,60.0,2263.066162109375,-0.0,23.19183921813965,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.0456806905567646,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.0481039695441722,297.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.0355294272303581,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.0481039695441722,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.570987343788147,0.050000000745058,0.2281845211982727,287.2030944824219,291.1499938964844,284.4602355957031,283.1817932128906,293.7837219238281,297.7455139160156,287.5756225585937,1.0,0.140605479478836,0.0448236614465713,0.0448236614465713,1.0,1.0,-0.4867366850376129,3.3939373679459095e-05,0.4867027401924133,-0.145000085234642,0.0,0.0,0.0,20.012561798095703,60.0,2263.066162109375,-0.0,23.19183921813965,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.5492411851882935,0.050000000745058,0.0458179302513599,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.5492411851882935,0.050000000745058,0.2288700491189956,287.8973999023437,291.1499938964844,284.513916015625,283.2229919433594,293.7803649902344,297.71466064453125,288.2187805175781,1.0,0.1490139216184616,0.0560295768082141,0.0560295768082141,1.0,1.0,-0.4881990849971771,9.437114204047248e-05,0.4881047010421753,-0.1452994346618652,0.0,0.0,0.0,23.679914474487305,60.0,2053.142333984375,-0.0,26.346376419067383,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.5324393510818481,0.050000000745058,0.045949388295412,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.5324393510818481,0.050000000745058,0.0483869202435016,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.5324393510818481,0.050000000745058,0.0357384122908115,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.5324393510818481,0.050000000745058,0.0483869202435016,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.5324393510818481,0.050000000745058,0.2295267134904861,288.51373291015625,291.1499938964844,284.5679931640625,283.26416015625,293.7790832519531,297.6905517578125,288.8069763183594,1.0,0.156581237912178,0.2448236644268036,0.2448236644268036,0.997330605983734,1.0,-0.4896000325679779,0.03226213529706,0.457337886095047,-0.1136239916086196,0.0,0.0,0.0,27.19924545288086,60.0,1849.4522705078125,-0.0,29.380083084106445,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.0461895130574703,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.0486397780478,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.0359251759946346,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.0486397780478,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.2307261675596237,289.59674072265625,291.1499938964844,284.67730712890625,283.34649658203125,293.07147216796875,297.6593322753906,289.8343505859375,1.0,0.16940239071846,0.622411847114563,0.622411847114563,0.9919917583465576,1.0,-0.4921588599681854,0.1861454099416732,0.3060134351253509,0.0389632135629653,0.0,0.0,0.0,33.64033126831055,60.0,1396.7481689453125,-0.0,34.94670104980469,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.0461895130574703,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.0486397780478,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.0359251759946346,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.0486397780478,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5095371603965759,0.050000000745058,0.2307261675596237,289.59674072265625,291.1499938964844,284.67730712890625,283.34649658203125,293.07147216796875,297.6593322753906,289.8343505859375,1.0,0.16940239071846,0.622411847114563,0.622411847114563,0.9919917583465576,1.0,-0.4921588599681854,0.1861454099416732,0.3060134351253509,0.0389632135629653,0.0,0.0,0.0,33.64033126831055,60.0,1396.7481689453125,-0.0,34.94670104980469,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.046393483877182,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.0488545708358287,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.0360838212072849,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.0488545708358287,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.2317450493574142,290.2397155761719,291.1499938964844,284.7879943847656,283.4286499023437,292.04522705078125,297.6442565917969,290.339599609375,1.0,0.1795578896999359,1.0,1.0,0.9866529107093812,1.0,-0.4943322241306305,0.2159460335969925,0.2783862054347992,0.0681134983897209,0.0,0.0,0.0,39.098575592041016,60.0,720.7897338867188,-0.0,39.741458892822266,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.046393483877182,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.0488545708358287,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.0360838212072849,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.0488545708358287,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.4954355955123901,0.050000000745058,0.2317450493574142,290.2397155761719,291.1499938964844,284.7879943847656,283.4286499023437,292.04522705078125,297.6442565917969,290.339599609375,1.0,0.1795578896999359,1.0,1.0,0.9866529107093812,1.0,-0.4943322241306305,0.2159460335969925,0.2783862054347992,0.0681134983897209,0.0,0.0,0.0,39.098575592041016,60.0,720.7897338867188,-0.0,39.741458892822266,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.0465621650218963,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.0490322038531303,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.0362150184810161,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.0490322038531303,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.2325876653194427,290.64093017578125,290.6499938964844,284.8999328613281,283.510498046875,292.068115234375,297.6375427246094,290.7384033203125,1.0,0.1875163465738296,1.0,1.0,0.9873858094215392,1.0,-0.4961296916007995,0.2168379127979278,0.2792917788028717,0.0685690194368362,0.0,0.0,0.0,43.60932922363281,48.0,515.417724609375,-0.0,43.74234390258789,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.0465621650218963,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.0490322038531303,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.0362150184810161,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.0490322038531303,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.4857654273509979,0.050000000745058,0.2325876653194427,290.64093017578125,290.6499938964844,284.8999328613281,283.510498046875,292.068115234375,297.6375427246094,290.7384033203125,1.0,0.1875163465738296,1.0,1.0,0.9873858094215392,1.0,-0.4961296916007995,0.2168379127979278,0.2792917788028717,0.0685690194368362,0.0,0.0,0.0,43.60932922363281,48.0,515.417724609375,-0.0,43.74234390258789,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.0466042608022689,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.0490765310823917,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.0362477600574493,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.0490765310823917,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.2327979356050491,291.0014953613281,290.1499938964844,285.012939453125,283.5918884277344,292.1172180175781,297.6362609863281,291.07977294921875,1.0,0.1889603585004806,1.0,1.0,0.9881187081336976,1.0,-0.4965785443782806,0.2170167714357376,0.2795617878437042,0.0686433538794517,0.0,0.0,0.0,44.73506164550781,36.0,399.3511047363281,-0.0,44.74523162841797,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.0466042608022689,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.0490765310823917,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.0362477600574493,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.0490765310823917,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853820800781,0.4834818243980407,0.050000000745058,0.2327979356050491,291.0014953613281,290.1499938964844,285.012939453125,283.5918884277344,292.1172180175781,297.6362609863281,291.07977294921875,1.0,0.1889603585004806,1.0,1.0,0.9881187081336976,1.0,-0.4965785443782806,0.2170167714357376,0.2795617878437042,0.0686433538794517,0.0,0.0,0.0,44.73506164550781,36.0,399.3511047363281,-0.0,44.74523162841797,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4846959412097931,0.050000000745058,0.046581819653511,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4846959412097931,0.050000000745058,0.0490529015660285,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4846959412097931,0.050000000745058,0.0362303033471107,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4846959412097931,0.050000000745058,0.0490529015660285,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4846959412097931,0.050000000745058,0.2326858341693878,291.1523132324219,290.1499938964844,285.0697937011719,283.63238525390625,292.1426086425781,297.6370849609375,291.22149658203125,1.0,0.1877674162387848,1.0,1.0,0.9884851574897766,1.0,-0.4963395595550537,0.2169089466333389,0.2794305980205536,0.0685947984457016,0.0,0.0,0.0,44.13500213623047,36.0,353.4497985839844,-0.0,44.21044158935547,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.4871999621391296,0.050000000745058,0.0465360172092914,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.4871999621391296,0.050000000745058,0.0490046665072441,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.4871999621391296,0.050000000745058,0.0361946783959865,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.4871999621391296,0.050000000745058,0.0490046665072441,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.4871999621391296,0.050000000745058,0.2324570417404174,291.2855834960937,289.6499938964844,285.1268615722656,283.6727294921875,292.16778564453125,297.6386108398437,291.3468933105469,1.0,0.1854864209890365,1.0,1.0,0.9866275191307068,1.0,-0.4958515465259552,0.2167266011238098,0.2791249454021454,0.0685318708419799,0.0,0.0,0.0,42.91017532348633,25.0,313.8711242675781,-0.0,43.12038040161133,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
