time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118620,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234313964844,0.4919146001338959,0.050000000745058,0.0464525669813156,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234313964844,0.4919146001338959,0.050000000745058,0.0489167906343936,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234313964844,0.4919146001338959,0.050000000745058,0.0361297763884067,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234313964844,0.4919146001338959,0.050000000745058,0.0489167906343936,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234313964844,0.4919146001338959,0.050000000745058,0.2320401966571808,291.43426513671875,289.6499938964844,285.2001953125,283.7240905761719,292.2001647949219,297.6413269042969,291.487060546875,1.0,0.1813826560974121,1.0,1.0,0.984249711036682,1.0,-0.4949624240398407,0.2163837552070617,0.2785786688327789,0.068405844271183,0.0,0.0,0.0,40.67871856689453,25.0,271.0638122558594,-0.0,41.1397819519043,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49871826171875,0.495334655046463,0.050000000745058,0.0463951304554939,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49871826171875,0.495334655046463,0.050000000745058,0.0488563068211078,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49871826171875,0.495334655046463,0.050000000745058,0.0360851027071476,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49871826171875,0.495334655046463,0.050000000745058,0.0488563068211078,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.49871826171875,0.495334655046463,0.050000000745058,0.2317532896995544,291.5086975097656,289.1499938964844,285.2415466308594,283.7528381347656,292.2185363769531,297.6430969238281,291.557373046875,1.0,0.178519532084465,1.0,1.0,0.9829121828079224,1.0,-0.4943504631519317,0.2161434143781662,0.2782070338726043,0.0683147683739662,0.0,0.0,0.0,39.14282989501953,25.0,250.3602905273437,-0.0,39.78055191040039,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.0462826900184154,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.0487379021942615,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.0359976477921009,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.0487379021942615,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.2311916202306747,291.6868591308594,288.6499938964844,285.3568725585937,283.8321228027344,292.27020263671875,297.6487731933594,291.726318359375,1.0,0.1731345504522323,1.0,1.0,0.979196846485138,1.0,-0.4931520521640777,0.2156915366649627,0.277460515499115,0.0681527331471443,0.0,0.0,0.0,36.13604736328125,25.0,203.7118988037109,-0.0,37.129051208496094,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.0462826900184154,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.0487379021942615,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.0359976477921009,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.0487379021942615,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.5026442408561707,0.050000000745058,0.2311916202306747,291.6868591308594,288.6499938964844,285.3568725585937,283.8321228027344,292.27020263671875,297.6487731933594,291.726318359375,1.0,0.1731345504522323,1.0,1.0,0.979196846485138,1.0,-0.4931520521640777,0.2156915366649627,0.277460515499115,0.0681527331471443,0.0,0.0,0.0,36.13604736328125,25.0,203.7118988037109,-0.0,37.129051208496094,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591857910156,0.506017804145813,0.050000000745058,0.0462355948984622,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591857910156,0.506017804145813,0.050000000745058,0.0486883111298084,297.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591857910156,0.506017804145813,0.050000000745058,0.0359610207378864,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591857910156,0.506017804145813,0.050000000745058,0.0486883111298084,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591857910156,0.506017804145813,0.050000000745058,0.2309563755989074,291.76641845703125,288.6499938964844,285.4173889160156,283.8732604980469,292.2974853515625,297.6519470214844,291.80206298828125,1.0,0.1707624942064285,1.0,1.0,0.9772211909294128,1.0,-0.4926503300666809,0.2155093848705291,0.2771409451961517,0.0680925101041793,0.0,0.0,0.0,34.8767204284668,25.0,184.51202392578125,-0.0,36.022247314453125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255920410156,0.5088865756988525,0.050000000745058,0.0461978018283844,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255920410156,0.5088865756988525,0.050000000745058,0.0486485101282596,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255920410156,0.5088865756988525,0.050000000745058,0.0359316244721412,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255920410156,0.5088865756988525,0.050000000745058,0.0486485101282596,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255920410156,0.5088865756988525,0.050000000745058,0.2307675927877426,291.8322448730469,288.1499938964844,285.4726257324219,283.9104309082031,292.3223876953125,297.6549072265625,291.8648681640625,1.0,0.1688326746225357,1.0,1.0,0.975422501564026,1.0,-0.4922475814819336,0.2153669744729995,0.2768806219100952,0.0680480301380157,0.0,0.0,0.0,33.866085052490234,25.0,169.5387725830078,-0.0,35.135597229003906,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.0461315214633941,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.0485787130892276,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.0358800701797008,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.0485787130892276,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.2304364889860153,291.95343017578125,287.6499938964844,285.5886535644531,283.9876708984375,292.37481689453125,297.6611328125,291.98101806640625,1.0,0.1653888970613479,1.0,1.0,0.9716481566429138,1.0,-0.4915412962436676,0.2151285111904144,0.2764127850532532,0.0679814293980598,0.0,0.0,0.0,32.09366226196289,25.0,144.415283203125,-0.0,33.58402633666992,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.0461315214633941,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.0485787130892276,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.0358800701797008,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.0485787130892276,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9478454589844,0.5143130421638489,0.050000000745058,0.2304364889860153,291.95343017578125,287.6499938964844,285.5886535644531,283.9876708984375,292.37481689453125,297.6611328125,291.98101806640625,1.0,0.1653888970613479,1.0,1.0,0.9716481566429138,1.0,-0.4915412962436676,0.2151285111904144,0.2764127850532532,0.0679814293980598,0.0,0.0,0.0,32.09366226196289,25.0,144.415283203125,-0.0,33.58402633666992,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018310546875,0.5167390704154968,0.050000000745058,0.046103898435831,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018310546875,0.5167390704154968,0.050000000745058,0.0485496260225772,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018310546875,0.5167390704154968,0.050000000745058,0.0358585864305496,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018310546875,0.5167390704154968,0.050000000745058,0.0485496260225772,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018310546875,0.5167390704154968,0.050000000745058,0.2302985191345214,292.0069885253906,287.6499938964844,285.6467590332031,284.0258483886719,292.4010314941406,297.6642150878906,292.0325927734375,1.0,0.1639304459095001,1.0,1.0,0.9697609543800354,1.0,-0.4912469685077667,0.2150349915027618,0.2762119770050049,0.0679595619440078,0.0,0.0,0.0,31.35504531860352,25.0,134.45570373535156,-0.0,32.93872833251953,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0574035644531,0.6896730661392212,0.1509574800729751,0.0948848500847816,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517883300781,0.5290250182151794,0.050000000745058,0.0484189391136169,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517883300781,0.5290250182151794,0.050000000745058,0.0357620641589164,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517883300781,0.5290250182151794,0.050000000745058,0.0484189391136169,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517883300781,0.5290250182151794,0.050000000745058,0.229678601026535,292.0572509765625,287.1499938964844,285.7048645019531,284.0636901855469,292.4307556152344,297.6674499511719,292.08203125,1.0,0.163278043270111,1.0,1.0,0.9627784490585328,1.0,-0.548563539981842,0.2397331744432449,0.3088303506374359,0.078629270195961,0.0,0.0,0.0,28.47544479370117,43.0,129.8247528076172,-0.0,35.953731536865234,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855163574219,0.7928187251091003,0.1509113907814026,0.1362375766038894,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5416340827941895,0.050000000745058,0.0483069121837616,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842346191406,0.7613561153411865,0.1419405043125152,0.0940181016921997,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5416340827941895,0.050000000745058,0.0483069121837616,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5416340827941895,0.050000000745058,0.22914719581604,292.18170166015625,286.6499938964844,285.821044921875,284.1383361816406,292.5223388671875,297.6735534667969,292.20587158203125,1.0,0.1714689433574676,1.0,1.0,0.9488133788108826,1.0,-0.6672473549842834,0.2898060083389282,0.3774413466453552,0.1052548289299011,0.0,0.0,0.0,26.655929565429688,31.0,145.93870544433594,-0.0,47.125858306884766,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855163574219,0.7928187251091003,0.1509113907814026,0.1362375766038894,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5416340827941895,0.050000000745058,0.0483069121837616,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842346191406,0.7613561153411865,0.1419405043125152,0.0940181016921997,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5416340827941895,0.050000000745058,0.0483069121837616,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5416340827941895,0.050000000745058,0.22914719581604,292.18170166015625,286.6499938964844,285.821044921875,284.1383361816406,292.5223388671875,297.6735534667969,292.20587158203125,1.0,0.1714689433574676,1.0,1.0,0.9488133788108826,1.0,-0.6672473549842834,0.2898060083389282,0.3774413466453552,0.1052548289299011,0.0,0.0,0.0,26.655929565429688,31.0,145.93870544433594,-0.0,47.125858306884766,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2978515625,0.7942934036254883,0.1546233743429184,0.1388249099254608,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.538753092288971,0.050000000745058,0.0483306460082531,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974548339844,0.7745360732078552,0.142918586730957,0.100301906466484,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.538753092288971,0.050000000745058,0.0483306460082531,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.538753092288971,0.050000000745058,0.2292597740888595,292.29510498046875,286.1499938964844,285.9370422363281,284.2115478515625,292.5731811523437,297.6768798828125,292.31219482421875,1.0,0.1731327474117279,1.0,1.0,0.9348483681678772,1.0,-0.6780862212181091,0.2947199046611786,0.3833662867546081,0.1082776933908462,0.0,0.0,0.0,27.35899353027344,25.0,132.07286071777344,-0.0,49.26326751708984,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2978515625,0.7942934036254883,0.1546233743429184,0.1388249099254608,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.538753092288971,0.050000000745058,0.0483306460082531,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974548339844,0.7745360732078552,0.142918586730957,0.100301906466484,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.538753092288971,0.050000000745058,0.0483306460082531,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.538753092288971,0.050000000745058,0.2292597740888595,292.29510498046875,286.1499938964844,285.9370422363281,284.2115478515625,292.5731811523437,297.6768798828125,292.31219482421875,1.0,0.1731327474117279,1.0,1.0,0.9348483681678772,1.0,-0.6780862212181091,0.2947199046611786,0.3833662867546081,0.1082776933908462,0.0,0.0,0.0,27.35899353027344,25.0,132.07286071777344,-0.0,49.26326751708984,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3446350097656,0.8005956411361694,0.1574516892433166,0.1411419957876205,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3349914550781,0.5401427745819092,0.050000000745058,0.0483190193772316,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.778311014175415,0.1443038135766983,0.1010918170213699,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3349914550781,0.5401427745819092,0.050000000745058,0.0483190193772316,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3349914550781,0.5401427745819092,0.1327108442783355,0.2292046248912811,292.3421630859375,286.1499938964844,285.9976501464844,284.2492370605469,292.59490966796875,297.67822265625,292.35748291015625,1.0,0.1729854345321655,1.0,1.0,0.9223840236663818,1.0,-0.6817206740379333,0.2966405749320984,0.3850800991058349,0.1095136702060699,0.0,0.0,0.0,27.09802627563477,25.0,121.07901763916016,-0.0,49.41592788696289,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.8698307871818542,0.1619948297739029,0.0859324485063552,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3791198730469,0.7058594822883606,0.050000000745058,0.0476251170039176,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3897705078125,0.8698307871818542,0.1467652767896652,0.066836342215538,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3791198730469,0.7058594822883606,0.050000000745058,0.0476251170039176,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3907470703125,0.9573720097541808,0.1343392431735992,0.5594854354858398,292.3925476074219,286.1499938964844,286.0527038574219,284.2831726074219,292.6214599609375,297.66705322265625,292.4121398925781,1.0,0.1779440343379974,1.0,1.0,0.9110358953475952,1.0,-0.9684491753578186,0.4206569492816925,0.5477922558784485,0.1799028813838958,0.0,0.0,0.0,12.52487850189209,45.0,135.0445556640625,-0.0,72.22872161865234,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4879455566406,0.8924373984336853,0.1746632605791092,0.1007663309574127,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4818725585937,0.6853390336036682,0.050000000745058,0.0476604513823986,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.48797607421875,0.8924373984336853,0.1552069187164306,0.0783738121390342,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4818725585937,0.6853390336036682,0.050000000745058,0.0476604513823986,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4889831542969,0.9558934569358826,0.1347990781068802,0.6057740449905396,292.4895324707031,286.1499938964844,286.1679077148437,284.3530578613281,292.6159973144531,297.606689453125,292.496826171875,1.0,0.1930409520864486,1.0,1.0,0.887223482131958,1.0,-1.0487290620803833,0.457567423582077,0.5911616086959839,0.201823428273201,0.0,0.0,0.0,14.416807174682615,65.0,100.49353790283205,-0.0,91.83843231201172,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4879455566406,0.8924373984336853,0.1746632605791092,0.1007663309574127,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4818725585937,0.6853390336036682,0.050000000745058,0.0476604513823986,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.48797607421875,0.8924373984336853,0.1552069187164306,0.0783738121390342,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4818725585937,0.6853390336036682,0.050000000745058,0.0476604513823986,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4889831542969,0.9558934569358826,0.1347990781068802,0.6057740449905396,292.4895324707031,286.1499938964844,286.1679077148437,284.3530578613281,292.6159973144531,297.606689453125,292.496826171875,1.0,0.1930409520864486,1.0,1.0,0.887223482131958,1.0,-1.0487290620803833,0.457567423582077,0.5911616086959839,0.201823428273201,0.0,0.0,0.0,14.416807174682615,65.0,100.49353790283205,-0.0,91.83843231201172,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.51580810546875,0.9061722755432128,0.1786441355943679,0.1108192205429077,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51055908203125,0.6732049584388733,0.050000000745058,0.047685120254755,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5165100097656,0.9865064024925232,0.157398909330368,0.1095475032925605,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.51055908203125,0.6732049584388733,0.050000000745058,0.047685120254755,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9393263459205629,0.1354521363973617,0.6081002950668335,292.5167541503906,286.1499938964844,286.2252502441406,284.3873596191406,292.63140869140625,297.6168518066406,292.5234375,1.0,0.2036530524492263,1.0,1.0,0.8753172159194946,1.0,-1.1082340478897097,0.4851920902729034,0.6230418682098389,0.2177488803863525,0.0,0.0,0.0,15.814404487609863,65.0,86.43976593017578,-0.0,107.09678649902344,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54559326171875,0.98458731174469,0.1808278560638427,0.1567008346319198,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5391540527344,0.6478495001792908,0.050000000745058,0.0477506220340728,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.54559326171875,0.9540109634399414,0.1582902669906616,0.1105758994817733,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5391540527344,0.6478495001792908,0.050000000745058,0.0477506220340728,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5450744628906,0.9019345641136168,0.136354461312294,0.6118972301483154,292.5457763671875,286.1499938964844,286.2824401855469,284.421142578125,292.6426696777344,297.6242980957031,292.5520324707031,1.0,0.2159282714128494,1.0,1.0,0.8640515804290771,1.0,-1.1678775548934937,0.5131484270095825,0.6547290682792664,0.2340862154960632,0.0,0.0,0.0,18.29319953918457,83.0,78.86092376708984,-0.0,126.93299102783205,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5802307128906,0.8727108836174011,0.1816696673631668,0.1635196059942245,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.57525634765625,0.5667234659194946,0.050000000745058,0.0481264889240264,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5799865722656,0.8374482989311218,0.1602295786142349,0.1120423302054405,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.57525634765625,0.5667234659194946,0.050000000745058,0.0481264889240264,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.57965087890625,0.7982769012451172,0.1378483176231384,0.6200647950172424,292.5801696777344,286.1499938964844,286.36444091796875,284.4689636230469,292.65069580078125,297.6048583984375,292.5840148925781,1.0,0.2337828278541565,1.0,1.0,0.8478290438652039,1.0,-1.1903692483901978,0.524724543094635,0.6656447052955627,0.2419403642416,0.0,0.0,0.0,28.14670753479004,83.0,62.73535537719727,-0.0,152.7139892578125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5900573730469,0.8440719246864319,0.1825184524059295,0.164212018251419,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5858154296875,0.543146550655365,0.050000000745058,0.0482917986810207,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5898742675781,0.8116190433502197,0.1611146181821823,0.1127362325787544,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5858154296875,0.543146550655365,0.050000000745058,0.0482917986810207,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5895690917969,0.7713824510574341,0.1384830325841903,0.623564600944519,292.59002685546875,286.1499938964844,286.39617919921875,284.4872741699219,292.6546630859375,297.5992431640625,292.59356689453125,1.0,0.2408259361982345,1.0,1.0,0.8415203094482422,1.0,-1.1966300010681152,0.5282288193702698,0.6684011220932007,0.2442189902067184,0.0,0.0,0.0,32.42289352416992,71.0,56.99369430541992,-0.0,163.2388458251953,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.62078857421875,0.807038426399231,0.1867450624704361,0.1679079234600067,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6174011230469,0.5101431608200073,0.050000000745058,0.0486279986798763,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6206359863281,0.7735126614570618,0.1646515280008316,0.1153513714671135,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6174011230469,0.5101431608200073,0.050000000745058,0.0486279986798763,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6203918457031,0.7361611723899841,0.1409420371055603,0.6358470320701599,292.6207580566406,286.1499938964844,286.50897216796875,284.5513610839844,292.6712951660156,297.5882873535156,292.6236572265625,1.0,0.2550368309020996,1.0,1.0,0.8189890384674072,1.0,-1.2197552919387815,0.54143887758255,0.6783164143562317,0.2529268264770508,0.0,0.0,0.0,41.27520751953125,59.0,43.6152229309082,-0.0,188.6348419189453,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.62078857421875,0.807038426399231,0.1867450624704361,0.1679079234600067,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6174011230469,0.5101431608200073,0.050000000745058,0.0486279986798763,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6206359863281,0.7735126614570618,0.1646515280008316,0.1153513714671135,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6174011230469,0.5101431608200073,0.050000000745058,0.0486279986798763,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6203918457031,0.7361611723899841,0.1409420371055603,0.6358470320701599,292.6207580566406,286.1499938964844,286.50897216796875,284.5513610839844,292.6712951660156,297.5882873535156,292.6236572265625,1.0,0.2550368309020996,1.0,1.0,0.8189890384674072,1.0,-1.2197552919387815,0.54143887758255,0.6783164143562317,0.2529268264770508,0.0,0.0,0.0,41.27520751953125,59.0,43.6152229309082,-0.0,188.6348419189453,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.64141845703125,0.8273640275001526,0.1920127719640731,0.172340840101242,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64093017578125,0.7042462825775146,0.1173957884311676,0.1108938232064247,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6413269042969,0.7934227585792542,0.1686128675937652,0.1179697141051292,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6393737792969,0.519938051700592,0.050000000745058,0.0485086999833583,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64117431640625,0.7525790929794312,0.1436891555786132,0.6473432183265686,292.64141845703125,286.1499938964844,286.62066650390625,284.6132507324219,292.66705322265625,297.5760498046875,292.6429138183594,1.0,0.2642379999160766,1.0,1.0,0.7936719655990601,1.0,-1.31661057472229,0.5901142358779907,0.7264962792396545,0.2825022935867309,0.0,0.0,0.0,39.74661636352539,47.0,26.927038192749023,-0.0,218.5479278564453,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.64141845703125,0.8273640275001526,0.1920127719640731,0.172340840101242,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64093017578125,0.7042462825775146,0.1173957884311676,0.1108938232064247,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6413269042969,0.7934227585792542,0.1686128675937652,0.1179697141051292,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6393737792969,0.519938051700592,0.050000000745058,0.0485086999833583,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64117431640625,0.7525790929794312,0.1436891555786132,0.6473432183265686,292.64141845703125,286.1499938964844,286.62066650390625,284.6132507324219,292.66705322265625,297.5760498046875,292.6429138183594,1.0,0.2642379999160766,1.0,1.0,0.7936719655990601,1.0,-1.31661057472229,0.5901142358779907,0.7264962792396545,0.2825022935867309,0.0,0.0,0.0,39.74661636352539,47.0,26.927038192749023,-0.0,218.5479278564453,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6498718261719,0.8346012234687805,0.1975673884153366,0.1772714555263519,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.64971923828125,0.7058233022689819,0.1166548430919647,0.1116236224770546,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6498413085937,0.799744188785553,0.1726064682006836,0.1207549050450325,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6492004394531,0.519896388053894,0.050000000745058,0.0485089197754859,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6498107910156,0.7570991516113281,0.1463947743177414,0.65953528881073,292.6498718261719,286.1499938964844,286.7310791015625,284.6728515625,292.6612854003906,297.55126953125,292.6504211425781,1.0,0.2674341201782226,1.0,1.0,0.7683549523353577,1.0,-1.34139084815979,0.6064140796661377,0.7349767684936523,0.2939541339874267,0.0,0.0,0.0,40.15765380859375,35.0,12.96652889251709,-0.0,228.61590576171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6498718261719,0.8346012234687805,0.1975673884153366,0.1772714555263519,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.64971923828125,0.7058233022689819,0.1166548430919647,0.1116236224770546,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6498413085937,0.799744188785553,0.1726064682006836,0.1207549050450325,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6492004394531,0.519896388053894,0.050000000745058,0.0485089197754859,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6498107910156,0.7570991516113281,0.1463947743177414,0.65953528881073,292.6498718261719,286.1499938964844,286.7310791015625,284.6728515625,292.6612854003906,297.55126953125,292.6504211425781,1.0,0.2674341201782226,1.0,1.0,0.7683549523353577,1.0,-1.34139084815979,0.6064140796661377,0.7349767684936523,0.2939541339874267,0.0,0.0,0.0,40.15765380859375,35.0,12.96652889251709,-0.0,228.61590576171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517639160156,0.8446639180183411,0.2004196494817733,0.1797597706317901,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65167236328125,0.7116971015930176,0.1168502196669578,0.111599251627922,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517333984375,0.809400737285614,0.1746113151311874,0.1221151351928711,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513671875,0.5246630311012268,0.050000000745058,0.0484577976167202,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517333984375,0.765361487865448,0.1477467566728592,0.6653540134429932,292.6517639160156,286.1499938964844,286.7857666015625,284.7017517089844,292.6585998535156,297.5444641113281,292.6520690917969,1.0,0.2672900259494781,1.0,1.0,0.7556964159011841,1.0,-1.3529045581817627,0.6146175265312195,0.7382870316505432,0.2998596131801605,0.0,0.0,0.0,39.05305862426758,35.0,8.319341659545898,-0.0,230.4190216064453,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6524658203125,0.8596614599227905,0.2033068388700485,0.1822559535503387,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6524658203125,0.7215529084205627,0.1172905713319778,0.1118198111653328,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6524658203125,0.8227968811988831,0.1766128838062286,0.1234534382820129,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.5329759120941162,0.050000000745058,0.0483772009611129,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6524658203125,0.778121829032898,0.1490983814001083,0.6710322499275208,292.6524658203125,286.1499938964844,286.8400573730469,284.73004150390625,292.6553039550781,297.5399475097656,292.652587890625,1.0,0.2662316262722015,1.0,1.0,0.7432647347450256,1.0,-1.3644917011260986,0.6231505274772644,0.7413411736488342,0.3060757517814636,0.0,0.0,0.0,37.205223083496094,25.0,4.393528938293457,-0.0,230.5423583984375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6503601074219,0.8984249234199524,0.2084324806928634,0.1866577267646789,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6505126953125,0.7474518418312073,0.1184404864907264,0.1126028150320053,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.650390625,0.8559051156044006,0.1801004111766815,0.1257581561803817,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.65087890625,0.5560887455940247,0.050000000745058,0.0481945686042308,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6504211425781,0.8108513951301575,0.1514629423618316,0.6807783246040344,292.6503601074219,286.1499938964844,286.9343566894531,284.7781677246094,292.6449584960937,297.5341796875,292.6499328613281,1.0,0.2631887197494507,1.0,1.0,0.7214628458023071,1.0,-1.3849623203277588,0.6391136646270752,0.7458486557006836,0.3179331123828888,0.0,0.0,0.0,32.92604064941406,25.0,-2.759190082550049,-0.0,228.3440856933593,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6496276855469,0.9055509567260742,0.2091570198535919,0.1872771829366684,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6498107910156,0.7524319887161255,0.1186281666159629,0.1127394810318946,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.649658203125,0.8621334433555603,0.1805866360664367,0.1260768771171569,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6502685546875,0.5604632496833801,0.050000000745058,0.0481650717556476,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.64971923828125,0.8164801597595215,0.1517936587333679,0.6821243762969971,292.6496276855469,286.1499938964844,286.9474792480469,284.7847595214844,292.6429748535156,297.5335998535156,292.6491394042969,1.0,0.2626379430294037,1.0,1.0,0.7184014320373535,1.0,-1.3878329992294312,0.6414588689804077,0.7463740706443787,0.3197015225887298,0.0,0.0,0.0,32.228031158447266,25.0,-3.85604739189148,-0.0,227.7965087890625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.63922119140625,0.9601395726203918,0.2150650024414062,0.1924032121896743,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396484375,0.7886220812797546,0.1202830821275711,0.114077903330326,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6393127441406,0.9070429801940918,0.1844899952411651,0.1286904513835907,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6408996582031,0.589362621307373,0.050000000745058,0.0479971766471862,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6394348144531,0.8545972108840942,0.1544550210237503,0.6933093070983887,292.63922119140625,286.1499938964844,287.0531616210937,284.8368225097656,292.6208801269531,297.530517578125,292.63800048828125,1.0,0.2610426545143127,1.0,1.0,0.6935380697250366,1.0,-1.4119553565979004,0.6620041131973267,0.7499513030052185,0.335379958152771,0.0,0.0,0.0,28.39195251464844,25.0,-14.128888130187988,-0.0,227.957260131836,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.63922119140625,0.9601395726203918,0.2150650024414062,0.1924032121896743,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396484375,0.7886220812797546,0.1202830821275711,0.114077903330326,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6393127441406,0.9070429801940918,0.1844899952411651,0.1286904513835907,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6408996582031,0.589362621307373,0.050000000745058,0.0479971766471862,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6394348144531,0.8545972108840942,0.1544550210237503,0.6933093070983887,292.63922119140625,286.1499938964844,287.0531616210937,284.8368225097656,292.6208801269531,297.530517578125,292.63800048828125,1.0,0.2610426545143127,1.0,1.0,0.6935380697250366,1.0,-1.4119553565979004,0.6620041131973267,0.7499513030052185,0.335379958152771,0.0,0.0,0.0,28.39195251464844,25.0,-14.128888130187988,-0.0,227.957260131836,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
