time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120660,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6191101074219,0.9936664700508118,0.2210412621498108,0.1943130195140838,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61981201171875,0.8200781345367432,0.1220504343509674,0.1156281232833862,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6192321777344,0.9507484436035156,0.1882784068584442,0.1312784403562545,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6220397949219,0.6118415594100952,0.050000000745058,0.0478899218142032,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.61944580078125,0.8895979523658752,0.1570381969213485,0.7044978141784668,292.6191101074219,286.1499938964844,287.15692138671875,284.8861999511719,292.5860900878906,297.5289001464844,292.6169738769531,1.0,0.2606580257415771,1.0,1.0,0.6684944033622742,1.0,-1.4316623210906982,0.6827018857002258,0.7489604353904724,0.3522491157054901,0.0,0.0,0.0,26.0262451171875,28.0,-27.27227020263672,-0.0,230.0743103027344,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6191101074219,0.9936664700508118,0.2210412621498108,0.1943130195140838,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61981201171875,0.8200781345367432,0.1220504343509674,0.1156281232833862,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6192321777344,0.9507484436035156,0.1882784068584442,0.1312784403562545,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6220397949219,0.6118415594100952,0.050000000745058,0.0478899218142032,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.61944580078125,0.8895979523658752,0.1570381969213485,0.7044978141784668,292.6191101074219,286.1499938964844,287.15692138671875,284.8861999511719,292.5860900878906,297.5289001464844,292.6169738769531,1.0,0.2606580257415771,1.0,1.0,0.6684944033622742,1.0,-1.4316623210906982,0.6827018857002258,0.7489604353904724,0.3522491157054901,0.0,0.0,0.0,26.0262451171875,28.0,-27.27227020263672,-0.0,230.0743103027344,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5877380371094,0.9546931982040404,0.2310737520456314,0.1511896550655365,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5883483886719,0.8558710813522339,0.1238901168107986,0.1172422468662262,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875549316406,0.993553638458252,0.1919450312852859,0.1337840259075164,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5887145996094,0.8190005421638489,0.1074389815330505,0.1019729748368263,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5878601074219,0.9354506134986876,0.1595382392406463,0.7153274416923523,292.5873718261719,286.1499938964844,287.2586669921875,284.9327087402344,292.54150390625,297.5423583984375,292.58453369140625,1.0,0.2626645267009735,1.0,1.0,0.6434507369995117,1.0,-1.4636203050613403,0.7123135328292847,0.7513067722320557,0.3752420246601105,0.0,0.0,0.0,24.04641532897949,46.0,-41.56124114990234,-0.0,237.8360137939453,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5877380371094,0.9546931982040404,0.2310737520456314,0.1511896550655365,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5883483886719,0.8558710813522339,0.1238901168107986,0.1172422468662262,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875549316406,0.993553638458252,0.1919450312852859,0.1337840259075164,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5887145996094,0.8190005421638489,0.1074389815330505,0.1019729748368263,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5878601074219,0.9354506134986876,0.1595382392406463,0.7153274416923523,292.5873718261719,286.1499938964844,287.2586669921875,284.9327087402344,292.54150390625,297.5423583984375,292.58453369140625,1.0,0.2626645267009735,1.0,1.0,0.6434507369995117,1.0,-1.4636203050613403,0.7123135328292847,0.7513067722320557,0.3752420246601105,0.0,0.0,0.0,24.04641532897949,46.0,-41.56124114990234,-0.0,237.8360137939453,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5686340332031,0.9613454341888428,0.236195757985115,0.1585727483034134,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5694274902344,0.8502745032310486,0.1248557418584823,0.1181600391864776,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5684509277344,0.9887059926986694,0.1937200129032135,0.135048970580101,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5698547363281,0.8111123442649841,0.1066286191344261,0.1017431989312172,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5688171386719,0.9281010031700134,0.1607389003038406,0.7208736538887024,292.5682067871094,286.1499938964844,287.3087158203125,284.95489501953125,292.5137634277344,297.55255126953125,292.5648193359375,1.0,0.2666305601596832,1.0,1.0,0.6309289336204529,1.0,-1.4814759492874146,0.7293457984924316,0.7521301507949829,0.3884685039520263,0.0,0.0,0.0,24.897300720214844,46.0,-48.98981094360352,-0.0,247.3135681152344,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54461669921875,0.9723472595214844,0.2401516735553741,0.17292320728302,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5457763671875,0.8383623957633972,0.1258216202259063,0.1191179156303405,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9764288663864136,0.1954561322927475,0.1363052874803543,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5463562011719,0.7953605651855469,0.1061584129929542,0.1012027934193611,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5450134277344,0.9122072458267212,0.1619014889001846,0.7263772487640381,292.54425048828125,286.1499938964844,287.3581848144531,284.976318359375,292.4785461425781,297.5564270019531,292.5400695800781,1.0,0.2723213732242584,1.0,1.0,0.6186608672142029,1.0,-1.5073130130767822,0.7511871457099915,0.756125807762146,0.4049349725246429,0.0,0.0,0.0,26.449180603027344,64.0,-59.67670822143555,-0.0,262.22467041015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4930419921875,0.9897674918174744,0.2440744042396545,0.2062716782093048,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.8116791248321533,0.12728051841259,0.1206446215510368,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4934387207031,0.9426677227020264,0.1981231868267059,0.1382784843444824,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4960632324219,0.7638724446296692,0.105875976383686,0.1008851006627082,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4941101074219,0.8797720670700073,0.1636422276496887,0.734926164150238,292.49298095703125,286.1499938964844,287.4361267089844,285.009033203125,292.404541015625,297.5469055175781,292.4872741699219,1.0,0.2846434712409973,1.0,1.0,0.5990319848060608,1.0,-1.5614230632781982,0.794879138469696,0.7665439248085022,0.4373722970485687,0.0,0.0,0.0,30.296104431152344,64.0,-83.26602935791016,-0.0,296.59979248046875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4773254394531,0.996878147125244,0.2446217089891433,0.2195300012826919,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4797058105469,0.8032312989234924,0.1276180744171142,0.1210159659385681,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4778747558594,0.9315669536590576,0.1987628787755966,0.1387627124786377,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.480712890625,0.7553209066390991,0.1058625057339668,0.1008854135870933,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.47857666015625,0.8704621195793152,0.1640474945306778,0.7369949817657471,292.47735595703125,286.1499938964844,287.4553527832031,285.01690673828125,292.3830261230469,297.5415344238281,292.4712829589844,1.0,0.2882612347602844,1.0,1.0,0.5941247940063477,1.0,-1.5762654542922974,0.8069218993186951,0.7693434953689575,0.4463454484939575,0.0,0.0,0.0,31.55404663085937,67.0,-90.04644012451172,-0.0,307.8598937988281,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3874816894531,0.9306403398513794,0.2477674931287765,0.2224907577037811,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3904724121094,0.7487982511520386,0.1290451139211654,0.1227834820747375,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3882141113281,0.8656607270240784,0.2016995996236801,0.1411212980747223,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3918151855469,0.7038470506668091,0.1058857813477516,0.1011896282434463,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3890991210937,0.8139442205429077,0.1658039838075637,0.7468722462654114,292.3875732421875,286.1499938964844,287.54998779296875,285.05438232421875,292.2675170898437,297.5142822265625,292.3800354003906,1.0,0.3012607991695404,1.0,1.0,0.5695887207984924,1.0,-1.6016126871109009,0.8441943526268005,0.7574183344841003,0.4786782264709472,0.0,0.0,0.0,40.31844711303711,70.0,-119.9816665649414,-0.0,343.1404113769531,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3874816894531,0.9306403398513794,0.2477674931287765,0.2224907577037811,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3904724121094,0.7487982511520386,0.1290451139211654,0.1227834820747375,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3882141113281,0.8656607270240784,0.2016995996236801,0.1411212980747223,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3918151855469,0.7038470506668091,0.1058857813477516,0.1011896282434463,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3890991210937,0.8139442205429077,0.1658039838075637,0.7468722462654114,292.3875732421875,286.1499938964844,287.54998779296875,285.05438232421875,292.2675170898437,297.5142822265625,292.3800354003906,1.0,0.3012607991695404,1.0,1.0,0.5695887207984924,1.0,-1.6016126871109009,0.8441943526268005,0.7574183344841003,0.4786782264709472,0.0,0.0,0.0,40.31844711303711,70.0,-119.9816665649414,-0.0,343.1404113769531,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.284912109375,0.8917848467826843,0.2523790299892425,0.2266602367162704,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.28814697265625,0.7206259369850159,0.130233496427536,0.1242362856864929,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28570556640625,0.8328490257263184,0.2043227702379226,0.1432100385427475,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28961181640625,0.6718094944953918,0.1059897318482399,0.1015584394335746,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2866516113281,0.7804190516471863,0.16728176176548,0.7551103830337524,292.2850646972656,286.1499938964844,287.6433410644531,285.0887756347656,292.1526794433594,297.5017395019531,292.27703857421875,1.0,0.3120357394218445,1.0,1.0,0.5466738939285278,1.0,-1.621204495429993,0.8805340528488159,0.740670382976532,0.5109058022499084,0.0,0.0,0.0,47.80752944946289,58.0,-138.19972229003906,-0.0,373.8446960449219,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.284912109375,0.8917848467826843,0.2523790299892425,0.2266602367162704,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.28814697265625,0.7206259369850159,0.130233496427536,0.1242362856864929,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28570556640625,0.8328490257263184,0.2043227702379226,0.1432100385427475,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28961181640625,0.6718094944953918,0.1059897318482399,0.1015584394335746,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2866516113281,0.7804190516471863,0.16728176176548,0.7551103830337524,292.2850646972656,286.1499938964844,287.6433410644531,285.0887756347656,292.1526794433594,297.5017395019531,292.27703857421875,1.0,0.3120357394218445,1.0,1.0,0.5466738939285278,1.0,-1.621204495429993,0.8805340528488159,0.740670382976532,0.5109058022499084,0.0,0.0,0.0,47.80752944946289,58.0,-138.19972229003906,-0.0,373.8446960449219,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2152709960937,0.8873388171195984,0.2555249333381653,0.2294996082782745,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2187194824219,0.71574866771698,0.1308940351009369,0.1249523013830185,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21612548828125,0.8279122114181519,0.205838918685913,0.1443463265895843,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2203369140625,0.6657726764678955,0.106044977903366,0.1016825214028358,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171325683594,0.7747198939323425,0.16809943318367,0.7592458724975586,292.2154235839844,286.1499938964844,287.7024230957031,285.10906982421875,292.07452392578125,297.49664306640625,292.2069091796875,1.0,0.3150395452976227,1.0,1.0,0.5321683287620544,1.0,-1.6319530010223389,0.9043991565704346,0.7275539040565491,0.53251713514328,0.0,0.0,0.0,49.69445037841797,58.0,-148.2229461669922,-0.0,384.82513427734375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.17266845703125,0.8893861770629883,0.257367730140686,0.2311435639858245,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.17626953125,0.7163010239601135,0.1312481313943863,0.1253018379211425,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.173583984375,0.8288683891296387,0.2066699266433715,0.1449433863162994,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.177978515625,0.6657375693321228,0.1060659736394882,0.1017089113593101,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.7753177881240845,0.1685349941253662,0.7612897753715515,292.1728820800781,286.1499938964844,287.7366638183594,285.120361328125,292.02685546875,297.4941101074219,292.1640319824219,1.0,0.3157873749732971,1.0,1.0,0.5237590670585632,1.0,-1.6375495195388794,0.9185182452201844,0.7190312743186951,0.5454543232917786,0.0,0.0,0.0,49.8360710144043,46.0,-154.16061401367188,-0.0,388.2535705566406,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1120300292969,0.8963046669960022,0.2598750293254852,0.2333594113588333,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1158142089844,0.7200375199317932,0.1316974759101867,0.1257128268480301,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.8335712552070618,0.2077465206384658,0.1456929892301559,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.6687425374984741,0.1060773432254791,0.1016969829797744,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141052246094,0.7796007394790649,0.1690837889909744,0.7637138962745667,292.1122436523437,286.1499938964844,287.7833251953125,285.1351318359375,291.95916748046875,297.4909362792969,292.1029968261719,1.0,0.3158063888549804,1.0,1.0,0.5123016834259033,1.0,-1.6445003747940063,0.9381135106086732,0.7063868641853333,0.5635756850242615,0.0,0.0,0.0,49.165138244628906,46.0,-162.40142822265625,-0.0,390.171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.9078145027160645,0.2623626589775085,0.2355344295501709,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0527038574219,0.7268216013908386,0.1321090906858444,0.1260552108287811,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0498046875,0.8419957756996155,0.2087597399950027,0.1463739573955536,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.675062894821167,0.1060659140348434,0.1016323044896125,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.7876505255699158,0.1695815175771713,0.7657531499862671,292.0490417480469,286.1499938964844,287.8299865722656,285.1492919921875,291.89141845703125,297.4879150390625,292.0395812988281,1.0,0.3148413598537445,1.0,1.0,0.5012518763542175,1.0,-1.6507118940353394,0.9575551748275756,0.6931567192077637,0.5816944241523743,0.0,0.0,0.0,47.64946365356445,34.0,-169.39454650878906,-0.0,389.32415771484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91680908203125,0.9491251707077026,0.2672483921051025,0.2397400140762329,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9210205078125,0.7505118250846863,0.1328219920396804,0.1265575438737869,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9179077148437,0.8718913793563843,0.2106021493673324,0.1475490033626556,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9231262207031,0.6985180377960205,0.1059684157371521,0.1013573333621025,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9191589355469,0.8154529929161072,0.1704270243644714,0.7687881588935852,291.9171142578125,286.1499938964844,287.92333984375,285.1757202148437,291.7487487792969,297.4820556640625,291.9070129394531,1.0,0.3105401694774627,1.0,1.0,0.4791522622108459,1.0,-1.6610904932022097,0.997399091720581,0.6636914014816284,0.6193075180053711,0.0,0.0,0.0,42.62926483154297,25.0,-182.02735900878903,-0.0,380.8601989746094,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91680908203125,0.9491251707077026,0.2672483921051025,0.2397400140762329,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9210205078125,0.7505118250846863,0.1328219920396804,0.1265575438737869,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9179077148437,0.8718913793563843,0.2106021493673324,0.1475490033626556,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9231262207031,0.6985180377960205,0.1059684157371521,0.1013573333621025,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9191589355469,0.8154529929161072,0.1704270243644714,0.7687881588935852,291.9171142578125,286.1499938964844,287.92333984375,285.1757202148437,291.7487487792969,297.4820556640625,291.9070129394531,1.0,0.3105401694774627,1.0,1.0,0.4791522622108459,1.0,-1.6610904932022097,0.997399091720581,0.6636914014816284,0.6193075180053711,0.0,0.0,0.0,42.62926483154297,25.0,-182.02735900878903,-0.0,380.8601989746094,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7754211425781,0.998591423034668,0.2720220386981964,0.2435759902000427,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7799987792969,0.7897190451622009,0.133387878537178,0.1268832385540008,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77667236328125,0.9211796522140504,0.2122001200914383,0.1485257893800735,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78228759765625,0.7327421307563782,0.1057654395699501,0.1009460538625717,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.77801513671875,0.8555865287780762,0.1710709780454635,0.7707462310791016,291.7758178710937,286.1499938964844,288.01666259765625,285.1998291015625,291.5967712402344,297.4764099121094,291.7651062011719,1.0,0.3048732876777649,1.0,1.0,0.4570526480674743,1.0,-1.6686983108520508,1.0383093357086182,0.6303889751434326,0.6586044430732727,0.0,0.0,0.0,36.586856842041016,25.0,-194.80938720703125,-0.0,367.9792785644531,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7754211425781,0.998591423034668,0.2720220386981964,0.2435759902000427,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7799987792969,0.7897190451622009,0.133387878537178,0.1268832385540008,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77667236328125,0.9211796522140504,0.2122001200914383,0.1485257893800735,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78228759765625,0.7327421307563782,0.1057654395699501,0.1009460538625717,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.77801513671875,0.8555865287780762,0.1710709780454635,0.7707462310791016,291.7758178710937,286.1499938964844,288.01666259765625,285.1998291015625,291.5967712402344,297.4764099121094,291.7651062011719,1.0,0.3048732876777649,1.0,1.0,0.4570526480674743,1.0,-1.6686983108520508,1.0383093357086182,0.6303889751434326,0.6586044430732727,0.0,0.0,0.0,36.586856842041016,25.0,-194.80938720703125,-0.0,367.9792785644531,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63134765625,0.9961041212081908,0.2782534956932068,0.2274267524480819,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6355285644531,0.8063830137252808,0.1337802112102508,0.1272173076868057,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6322326660156,0.9444011449813844,0.213527500629425,0.1494414955377578,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6379089355469,0.7453292012214661,0.1054251566529274,0.1005798950791359,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335754394531,0.872968852519989,0.1714909523725509,0.772502064704895,291.6314697265625,286.1499938964844,288.1099853515625,285.2218017578125,291.4487609863281,297.4817810058594,291.6207275390625,1.0,0.3003711104393005,1.0,1.0,0.4363071024417877,1.0,-1.6529136896133425,1.065190672874451,0.5877230167388916,0.688789963722229,0.0,0.0,0.0,34.31393051147461,25.0,-199.5504302978516,-0.0,353.12615966796875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63134765625,0.9961041212081908,0.2782534956932068,0.2274267524480819,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6355285644531,0.8063830137252808,0.1337802112102508,0.1272173076868057,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6322326660156,0.9444011449813844,0.213527500629425,0.1494414955377578,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6379089355469,0.7453292012214661,0.1054251566529274,0.1005798950791359,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335754394531,0.872968852519989,0.1714909523725509,0.772502064704895,291.6314697265625,286.1499938964844,288.1099853515625,285.2218017578125,291.4487609863281,297.4817810058594,291.6207275390625,1.0,0.3003711104393005,1.0,1.0,0.4363071024417877,1.0,-1.6529136896133425,1.065190672874451,0.5877230167388916,0.688789963722229,0.0,0.0,0.0,34.31393051147461,25.0,-199.5504302978516,-0.0,353.12615966796875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.487060546875,0.9924857020378112,0.2859965562820434,0.2140734791755676,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.8190156817436218,0.1340565532445907,0.1274513602256775,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4876403808594,0.9620847702026368,0.2146428674459457,0.1502157896757125,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.7553508281707764,0.1049904897809028,0.1001361981034278,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.489013671875,0.8872112035751343,0.1717737317085266,0.7736574411392212,291.4869384765625,286.1499938964844,288.2033386230469,285.2417907714844,291.3006591796875,297.5015869140625,291.4759826660156,1.0,0.296659916639328,1.0,1.0,0.4155615568161011,1.0,-1.638943791389465,1.094169020652771,0.5447747707366943,0.7205528020858765,0.0,0.0,0.0,32.64219284057617,43.0,-201.7471618652344,-0.0,341.2402038574219,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.487060546875,0.9924857020378112,0.2859965562820434,0.2140734791755676,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.8190156817436218,0.1340565532445907,0.1274513602256775,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4876403808594,0.9620847702026368,0.2146428674459457,0.1502157896757125,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.7553508281707764,0.1049904897809028,0.1001361981034278,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.489013671875,0.8872112035751343,0.1717737317085266,0.7736574411392212,291.4869384765625,286.1499938964844,288.2033386230469,285.2417907714844,291.3006591796875,297.5015869140625,291.4759826660156,1.0,0.296659916639328,1.0,1.0,0.4155615568161011,1.0,-1.638943791389465,1.094169020652771,0.5447747707366943,0.7205528020858765,0.0,0.0,0.0,32.64219284057617,43.0,-201.7471618652344,-0.0,341.2402038574219,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136047363281,0.9931930899620056,0.2898150384426117,0.2163505852222442,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176025390625,0.8172404170036316,0.1341652423143386,0.1275698691606521,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.9602900147438048,0.2151373624801635,0.1505801081657409,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42010498046875,0.7529253959655762,0.1047539934515953,0.0999245569109916,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4156188964844,0.8850637674331665,0.1718807965517044,0.774220883846283,291.4135131835937,286.1499938964844,288.25,285.2510986328125,291.2281188964844,297.51220703125,291.402587890625,1.0,0.2980040609836578,1.0,1.0,0.4051887989044189,1.0,-1.642661690711975,1.1156107187271118,0.5270508527755737,0.7409487962722778,0.0,0.0,0.0,32.943992614746094,43.0,-202.7052764892578,-0.0,344.0258483886719,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.995600163936615,0.2928659319877624,0.2252494096755981,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.8094512820243835,0.1342503279447555,0.1276987195014953,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.950588047504425,0.2155875265598297,0.1509367525577545,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.7451173067092896,0.1045039743185043,0.0997315123677253,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8760866522789001,0.1719545722007751,0.774804949760437,291.3409729003906,286.1499938964844,288.2966613769531,285.2599792480469,291.1609191894531,297.5161437988281,291.3305053710937,1.0,0.3011421859264374,1.0,1.0,0.3953393101692199,1.0,-1.6543900966644287,1.141427516937256,0.5129625797271729,0.7641533613204956,0.0,0.0,0.0,34.11427307128906,61.0,-200.8919982910156,-0.0,353.4415283203125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.9990000128746032,0.2959733307361603,0.2520650029182434,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.7838341593742371,0.1343278139829635,0.1279274821281433,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.9176416397094728,0.2162675261497497,0.1515353173017501,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.7225627899169922,0.1040215641260147,0.0994202196598053,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8490581512451172,0.1719662547111511,0.7756770253181458,291.2169494628906,286.1499938964844,288.3788146972656,285.274658203125,291.0440979003906,297.5024108886719,291.2069091796875,1.0,0.3104754090309143,1.0,1.0,0.3780042231082916,1.0,-1.6882447004318235,1.1960022449493408,0.4922423958778381,0.8113805651664734,0.0,0.0,0.0,38.1190185546875,61.0,-196.6214141845703,-0.0,383.0967712402344,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.9990000128746032,0.2961715757846832,0.2564989626407623,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041320800781,0.7795032858848572,0.1343303024768829,0.1279587149620056,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9120973944664,0.2163484394550323,0.1516143232583999,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.7187358736991882,0.1039508283138275,0.0993806943297386,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.8446301221847534,0.1719535589218139,0.775771975517273,291.2001342773437,286.1499938964844,288.3900146484375,285.2765808105469,291.0282287597656,297.4985656738281,291.19012451171875,1.0,0.3120716214179992,1.0,1.0,0.3756403625011444,1.0,-1.6937652826309204,1.204119324684143,0.4896459281444549,0.818306565284729,0.0,0.0,0.0,38.86892318725586,64.0,-196.18572998046875,-0.0,388.317626953125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9720921516418456,0.297707051038742,0.2677050530910492,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.7436991930007935,0.1342153400182724,0.1281604766845703,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.8689075112342834,0.21685491502285,0.1522069424390792,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.68263179063797,0.103252962231636,0.0990195199847221,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8069882988929749,0.1716546565294265,0.7760179042816162,291.060546875,286.1499938964844,288.4833374023437,285.291748046875,290.8885498046875,297.4644470214844,291.0504150390625,1.0,0.3210726976394653,1.0,1.0,0.3559413850307464,1.0,-1.7085901498794556,1.2520500421524048,0.4565401673316955,0.8633859753608704,0.0,0.0,0.0,45.74528503417969,67.0,-195.604736328125,-0.0,416.54241943359375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9720921516418456,0.297707051038742,0.2677050530910492,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.7436991930007935,0.1342153400182724,0.1281604766845703,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.8689075112342834,0.21685491502285,0.1522069424390792,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.68263179063797,0.103252962231636,0.0990195199847221,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8069882988929749,0.1716546565294265,0.7760179042816162,291.060546875,286.1499938964844,288.4833374023437,285.291748046875,290.8885498046875,297.4644470214844,291.0504150390625,1.0,0.3210726976394653,1.0,1.0,0.3559413850307464,1.0,-1.7085901498794556,1.2520500421524048,0.4565401673316955,0.8633859753608704,0.0,0.0,0.0,45.74528503417969,67.0,-195.604736328125,-0.0,416.54241943359375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92724609375,0.9375689029693604,0.3009079396724701,0.2704939842224121,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.7183676958084106,0.1339693367481231,0.1282041072845459,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.8386999368667603,0.2171525210142135,0.1526355594396591,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.933837890625,0.6553971767425537,0.1024448201060295,0.0985323637723922,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9298400878906,0.7764071822166443,0.1711512356996536,0.7751602530479431,290.9278869628906,286.1499938964844,288.57666015625,285.3056945800781,290.77008056640625,297.4475402832031,290.9189147949219,1.0,0.3281740844249725,1.0,1.0,0.3379811942577362,1.0,-1.7103630304336548,1.288336157798767,0.4220268428325653,0.8990777134895325,0.0,0.0,0.0,52.32109069824219,55.0,-184.0229949951172,-0.0,436.89447021484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92724609375,0.9375689029693604,0.3009079396724701,0.2704939842224121,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.7183676958084106,0.1339693367481231,0.1282041072845459,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.8386999368667603,0.2171525210142135,0.1526355594396591,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.933837890625,0.6553971767425537,0.1024448201060295,0.0985323637723922,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9298400878906,0.7764071822166443,0.1711512356996536,0.7751602530479431,290.9278869628906,286.1499938964844,288.57666015625,285.3056945800781,290.77008056640625,297.4475402832031,290.9189147949219,1.0,0.3281740844249725,1.0,1.0,0.3379811942577362,1.0,-1.7103630304336548,1.288336157798767,0.4220268428325653,0.8990777134895325,0.0,0.0,0.0,52.32109069824219,55.0,-184.0229949951172,-0.0,436.89447021484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.936478316783905,0.3046620190143585,0.2738093733787536,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.7145003080368042,0.1337263882160186,0.1280100643634796,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077697753906,0.835013747215271,0.2173352986574173,0.152809590101242,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.6503886580467224,0.1015979573130607,0.0977768003940582,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.771619439125061,0.1705579310655594,0.7727721929550171,290.80712890625,286.1499938964844,288.6700134277344,285.318603515625,290.66046142578125,297.4370422363281,290.7987365722656,1.0,0.3287644684314728,1.0,1.0,0.3200209736824035,1.0,-1.7105472087860107,1.3230276107788086,0.3875195980072021,0.9336450099945068,0.0,0.0,0.0,53.341922760009766,43.0,-170.75167846679688,-0.0,440.0309753417969,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.936478316783905,0.3046620190143585,0.2738093733787536,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.7145003080368042,0.1337263882160186,0.1280100643634796,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077697753906,0.835013747215271,0.2173352986574173,0.152809590101242,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.6503886580467224,0.1015979573130607,0.0977768003940582,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.771619439125061,0.1705579310655594,0.7727721929550171,290.80712890625,286.1499938964844,288.6700134277344,285.318603515625,290.66046142578125,297.4370422363281,290.7987365722656,1.0,0.3287644684314728,1.0,1.0,0.3200209736824035,1.0,-1.7105472087860107,1.3230276107788086,0.3875195980072021,0.9336450099945068,0.0,0.0,0.0,53.341922760009766,43.0,-170.75167846679688,-0.0,440.0309753417969,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
