time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122700,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7492980957031,0.944875717163086,0.3066050708293915,0.2754901349544525,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532043457031,0.7182198166847229,0.1336149126291275,0.12785604596138,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7505187988281,0.8395774364471436,0.2173994481563568,0.1528268456459045,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75537109375,0.6531508564949036,0.1011748164892196,0.0973304659128189,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.7755947709083557,0.1702431142330169,0.7711715698242188,290.7499084472656,286.1499938964844,288.7166748046875,285.3247375488281,290.6084899902344,297.4331970214844,290.7418518066406,1.0,0.327371597290039,1.0,1.0,0.3110408782958984,1.0,-1.7099438905715942,1.3396345376968384,0.3703093528747558,0.9503122568130492,0.0,0.0,0.0,52.19260787963867,43.0,-164.5798797607422,-0.0,436.35748291015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.9577327370643616,0.308565616607666,0.277163416147232,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976623535156,0.7248940467834473,0.1335114240646362,0.1276775747537613,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.8478217124938965,0.2174498438835144,0.1528101712465286,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.6589226722717285,0.1007566750049591,0.0968555808067321,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.7831739783287048,0.1699201315641403,0.7693784832954407,290.6944580078125,286.1499938964844,288.7633361816406,285.3306884765625,290.5564270019531,297.429931640625,290.6865234375,1.0,0.3250999748706817,1.0,1.0,0.3017941415309906,1.0,-1.7089959383010864,1.3562304973602295,0.3527655005455017,0.9670097827911376,0.0,0.0,0.0,50.23194885253906,31.0,-159.52940368652344,-0.0,430.1250915527344,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871887207031,0.992573082447052,0.3125039339065552,0.2804658412933349,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.7480860352516174,0.1333245933055877,0.1272674947977066,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.8773789405822754,0.217512845993042,0.1526951491832733,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5929260253906,0.6809446215629578,0.0999428033828735,0.0958509594202041,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894775390625,0.8101416230201721,0.1692537516355514,0.7653449773788452,290.5878295898437,286.1499938964844,288.8566589355469,285.3421325683594,290.4587707519531,297.4245910644531,290.5804138183594,1.0,0.3184623420238495,1.0,1.0,0.2833007276058197,1.0,-1.706282138824463,1.3879785537719729,0.3183036744594574,0.9990501403808594,0.0,0.0,0.0,44.42864990234375,25.0,-149.70700073242188,-0.0,411.7428588867188,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871887207031,0.992573082447052,0.3125039339065552,0.2804658412933349,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.7480860352516174,0.1333245933055877,0.1272674947977066,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.8773789405822754,0.217512845993042,0.1526951491832733,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5929260253906,0.6809446215629578,0.0999428033828735,0.0958509594202041,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894775390625,0.8101416230201721,0.1692537516355514,0.7653449773788452,290.5878295898437,286.1499938964844,288.8566589355469,285.3421325683594,290.4587707519531,297.4245910644531,290.5804138183594,1.0,0.3184623420238495,1.0,1.0,0.2833007276058197,1.0,-1.706282138824463,1.3879785537719729,0.3183036744594574,0.9990501403808594,0.0,0.0,0.0,44.42864990234375,25.0,-149.70700073242188,-0.0,411.7428588867188,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4888000488281,0.9990000128746032,0.3175452351570129,0.2669767141342163,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920959472656,0.7671757936477661,0.1331298798322677,0.1269449889659881,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4897766113281,0.901439905166626,0.2175039052963256,0.1525976359844207,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.6981654763221741,0.0991342216730117,0.0949437692761421,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908447265625,0.8294636607170105,0.168542668223381,0.7615310549736023,290.4892883300781,286.1499938964844,288.95001220703125,285.3531494140625,290.3660583496094,297.4285888671875,290.482177734375,1.0,0.3110872209072113,1.0,1.0,0.2648072838783264,1.0,-1.6839288473129272,1.4034360647201538,0.2804927229881286,1.0191305875778198,0.0,0.0,0.0,40.31805419921875,25.0,-140.01829528808594,-0.0,387.35052490234375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4888000488281,0.9990000128746032,0.3175452351570129,0.2669767141342163,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920959472656,0.7671757936477661,0.1331298798322677,0.1269449889659881,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4897766113281,0.901439905166626,0.2175039052963256,0.1525976359844207,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.6981654763221741,0.0991342216730117,0.0949437692761421,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908447265625,0.8294636607170105,0.168542668223381,0.7615310549736023,290.4892883300781,286.1499938964844,288.95001220703125,285.3531494140625,290.3660583496094,297.4285888671875,290.482177734375,1.0,0.3110872209072113,1.0,1.0,0.2648072838783264,1.0,-1.6839288473129272,1.4034360647201538,0.2804927229881286,1.0191305875778198,0.0,0.0,0.0,40.31805419921875,25.0,-140.01829528808594,-0.0,387.35052490234375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4015197753906,0.9990000128746032,0.3248503804206848,0.2516887784004211,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40411376953125,0.781583309173584,0.1329510658979416,0.1266790330410003,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4021911621094,0.9203934669494628,0.2174610644578933,0.1525042951107025,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40582275390625,0.7101369500160217,0.098362348973751,0.0941110253334045,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.403076171875,0.8432016372680664,0.167860522866249,0.757985532283783,290.4018249511719,286.1499938964844,289.0433349609375,285.3639831542969,290.2953186035156,297.4552307128906,290.3959045410156,1.0,0.3050062954425812,1.0,1.0,0.2473611235618591,1.0,-1.6598817110061646,1.4134223461151123,0.2464593797922134,1.033844232559204,0.0,0.0,0.0,37.54012298583984,28.0,-122.96017456054688,-0.0,366.4179992675781,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4015197753906,0.9990000128746032,0.3248503804206848,0.2516887784004211,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40411376953125,0.781583309173584,0.1329510658979416,0.1266790330410003,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4021911621094,0.9203934669494628,0.2174610644578933,0.1525042951107025,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40582275390625,0.7101369500160217,0.098362348973751,0.0941110253334045,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.403076171875,0.8432016372680664,0.167860522866249,0.757985532283783,290.4018249511719,286.1499938964844,289.0433349609375,285.3639831542969,290.2953186035156,297.4552307128906,290.3959045410156,1.0,0.3050062954425812,1.0,1.0,0.2473611235618591,1.0,-1.6598817110061646,1.4134223461151123,0.2464593797922134,1.033844232559204,0.0,0.0,0.0,37.54012298583984,28.0,-122.96017456054688,-0.0,366.4179992675781,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290405273437,0.9986460208892822,0.3327153027057647,0.2420091181993484,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.790683388710022,0.1328124850988388,0.126487135887146,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.9329794645309448,0.2174292653799057,0.1524418592453003,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326416015625,0.7166344523429871,0.0976545885205268,0.0933746099472045,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302917480469,0.8516991138458252,0.1672627180814743,0.7549537420272827,290.3292541503906,286.1499938964844,289.1366577148437,285.3748474121094,290.2386779785156,297.4765319824219,290.3242492675781,1.0,0.3011855781078338,1.0,1.0,0.2299149632453918,1.0,-1.6434251070022583,1.426734209060669,0.2166908532381057,1.0503753423690796,0.0,0.0,0.0,35.92167663574219,31.0,-104.33159637451172,-0.0,353.215087890625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290405273437,0.9986460208892822,0.3327153027057647,0.2420091181993484,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.790683388710022,0.1328124850988388,0.126487135887146,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.9329794645309448,0.2174292653799057,0.1524418592453003,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326416015625,0.7166344523429871,0.0976545885205268,0.0933746099472045,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302917480469,0.8516991138458252,0.1672627180814743,0.7549537420272827,290.3292541503906,286.1499938964844,289.1366577148437,285.3748474121094,290.2386779785156,297.4765319824219,290.3242492675781,1.0,0.3011855781078338,1.0,1.0,0.2299149632453918,1.0,-1.6434251070022583,1.426734209060669,0.2166908532381057,1.0503753423690796,0.0,0.0,0.0,35.92167663574219,31.0,-104.33159637451172,-0.0,353.215087890625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2975158691406,0.9982553720474244,0.3365680873394012,0.2391174286603927,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994079589844,0.7933549284934998,0.1327595859766006,0.1264176368713379,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9366923570632936,0.2174218297004699,0.1524241119623184,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.7181995511054993,0.0973264873027801,0.0930416956543922,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29864501953125,0.8540971279144287,0.1670024544000625,0.7536660432815552,290.2976989746094,286.1419982910156,289.1833190917969,285.3803405761719,290.2154541015625,297.4836730957031,290.2931823730469,1.0,0.2999804615974426,1.0,1.0,0.2211918830871582,1.0,-1.637900948524475,1.4346498250961304,0.2032511681318283,1.0593730211257937,0.0,0.0,0.0,35.45166778564453,31.0,-95.16011810302734,-0.0,349.0477905273437,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2696838378906,0.9979935884475708,0.3403182327747345,0.2373774498701095,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.7949329018592834,0.1327186226844787,0.1263647079467773,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2700500488281,0.9389110207557678,0.2174219638109207,0.152415320277214,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27252197265625,0.7188541889190674,0.0970161110162735,0.0927310734987258,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706298828125,0.855394721031189,0.1667608916759491,0.7525021433830261,290.26983642578125,286.1307983398437,289.2300109863281,285.3859558105469,290.1980285644531,297.4897766113281,290.2659912109375,1.0,0.2991862297058105,1.0,1.0,0.2128655463457107,1.0,-1.6339656114578247,1.442793846130371,0.19117172062397,1.0683213472366333,0.0,0.0,0.0,35.163856506347656,34.0,-84.83676147460938,-0.0,346.2300720214844,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2277526855469,0.9979310631752014,0.3471759855747223,0.2369806319475174,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289123535156,0.7952059507369995,0.1326799541711807,0.1263127475976944,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2279968261719,0.9394488334655762,0.2174528986215591,0.1524277925491333,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22979736328125,0.717857837677002,0.0964733436703682,0.0921979993581771,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.8550589084625244,0.1663376837968826,0.7505360841751099,290.22784423828125,286.1092834472656,289.3196105957031,285.39703369140625,290.17413330078125,297.4979553222656,290.2250671386719,1.0,0.2986860275268554,1.0,1.0,0.196878969669342,1.0,-1.6304383277893066,1.4603129625320437,0.1701254397630691,1.0865328311920166,0.0,0.0,0.0,35.05219268798828,34.0,-64.6287612915039,-0.0,344.13946533203125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2262878417969,0.9979405999183656,0.3474513590335846,0.2370409071445465,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2274169921875,0.7951459884643555,0.1326795667409896,0.1263120770454406,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265319824219,0.9393750429153442,0.2174551635980606,0.1524292230606079,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283020019531,0.7177578806877136,0.0964522734284401,0.0921775996685028,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269592285156,0.8549711108207703,0.1663209646940231,0.7504605054855347,290.22637939453125,286.1083984375,289.3233337402344,285.39752197265625,290.1733703613281,297.4981689453125,290.2236328125,1.0,0.2986917197704315,1.0,1.0,0.1962128579616546,1.0,-1.6303962469100952,1.461093187332153,0.1693030595779419,1.087316393852234,0.0,0.0,0.0,35.05882263183594,37.0,-63.82757568359375,-0.0,344.1377258300781,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1962585449219,0.9984238147735596,0.3540613651275635,0.2403153926134109,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.197021484375,0.792009711265564,0.1327036172151565,0.1263349503278732,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1964111328125,0.9352965354919434,0.21753790974617,0.1524895280599594,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976013183594,0.7138718366622925,0.0959656834602356,0.0917143747210502,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1967163085937,0.8510869741439819,0.1659213453531265,0.7487043142318726,290.1963195800781,286.08599853515625,289.4166564941406,285.4097900390625,290.16064453125,297.50128173828125,290.194580078125,1.0,0.2994487285614013,1.0,1.0,0.1795601844787597,1.0,-1.6317603588104248,1.4817373752593994,0.1500230282545089,1.1074039936065674,0.0,0.0,0.0,35.489261627197266,40.0,-44.714691162109375,-0.0,346.0703430175781,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1962585449219,0.9984238147735596,0.3540613651275635,0.2403153926134109,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.197021484375,0.792009711265564,0.1327036172151565,0.1263349503278732,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1964111328125,0.9352965354919434,0.21753790974617,0.1524895280599594,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976013183594,0.7138718366622925,0.0959656834602356,0.0917143747210502,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1967163085937,0.8510869741439819,0.1659213453531265,0.7487043142318726,290.1963195800781,286.08599853515625,289.4166564941406,285.4097900390625,290.16064453125,297.50128173828125,290.194580078125,1.0,0.2994487285614013,1.0,1.0,0.1795601844787597,1.0,-1.6317603588104248,1.4817373752593994,0.1500230282545089,1.1074039936065674,0.0,0.0,0.0,35.489261627197266,40.0,-44.714691162109375,-0.0,346.0703430175781,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.178955078125,0.9990000128746032,0.360168308019638,0.2464393079280853,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.7862333655357361,0.1327954083681106,0.1264357715845108,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1790466308594,0.9275352954864502,0.217673972249031,0.1525972783565521,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1796569824219,0.7075159549713135,0.095556154847145,0.0913391187787056,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17919921875,0.8445084095001221,0.165549635887146,0.7471548914909363,290.1789855957031,286.0635986328125,289.510009765625,285.4230041503906,290.15869140625,297.4994812011719,290.1781311035156,1.0,0.3012329041957855,1.0,1.0,0.1631300449371338,1.0,-1.6370505094528198,1.504218816757202,0.1328316777944564,1.1283358335494995,0.0,0.0,0.0,36.37910079956055,43.0,-26.980175018310547,-0.0,351.318603515625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.178955078125,0.9990000128746032,0.360168308019638,0.2464393079280853,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.7862333655357361,0.1327954083681106,0.1264357715845108,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1790466308594,0.9275352954864502,0.217673972249031,0.1525972783565521,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1796569824219,0.7075159549713135,0.095556154847145,0.0913391187787056,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17919921875,0.8445084095001221,0.165549635887146,0.7471548914909363,290.1789855957031,286.0635986328125,289.510009765625,285.4230041503906,290.15869140625,297.4994812011719,290.1781311035156,1.0,0.3012329041957855,1.0,1.0,0.1631300449371338,1.0,-1.6370505094528198,1.504218816757202,0.1328316777944564,1.1283358335494995,0.0,0.0,0.0,36.37910079956055,43.0,-26.980175018310547,-0.0,351.318603515625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563415527344,0.9990000128746032,0.3658332526683807,0.2546378970146179,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575927734375,0.7785400748252869,0.1329514384269714,0.1266140341758728,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1566772460937,0.9170888662338256,0.2178478688001632,0.1527482271194458,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1584777832031,0.6992259621620178,0.0952179357409477,0.0910480022430419,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571350097656,0.836009681224823,0.1651866436004638,0.74574875831604,290.1565246582031,286.04119873046875,289.60333251953125,285.4374084472656,290.1133728027344,297.4935607910156,290.1535339355469,1.0,0.3038491010665893,1.0,1.0,0.146699920296669,1.0,-1.645249843597412,1.5394731760025024,0.1057767421007156,1.161385178565979,0.0,0.0,0.0,37.67627716064453,46.0,-37.94118881225586,-0.0,359.2885131835937,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563415527344,0.9990000128746032,0.3658332526683807,0.2546378970146179,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575927734375,0.7785400748252869,0.1329514384269714,0.1266140341758728,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1566772460937,0.9170888662338256,0.2178478688001632,0.1527482271194458,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1584777832031,0.6992259621620178,0.0952179357409477,0.0910480022430419,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571350097656,0.836009681224823,0.1651866436004638,0.74574875831604,290.1565246582031,286.04119873046875,289.60333251953125,285.4374084472656,290.1133728027344,297.4935607910156,290.1535339355469,1.0,0.3038491010665893,1.0,1.0,0.146699920296669,1.0,-1.645249843597412,1.5394731760025024,0.1057767421007156,1.161385178565979,0.0,0.0,0.0,37.67627716064453,46.0,-37.94118881225586,-0.0,359.2885131835937,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13232421875,0.9990000128746032,0.3684915602207184,0.2593556344509125,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13409423828125,0.7741238474845886,0.1330368518829345,0.1267218440771103,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328125,0.9111610651016236,0.2179131656885147,0.1528219282627105,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.6945309638977051,0.0950623750686645,0.0909253135323524,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.8311728835105896,0.1649807840585708,0.7450061440467834,290.132568359375,286.0299987792969,289.6499938964844,285.4451599121094,290.07354736328125,297.489013671875,290.12847900390625,1.0,0.3054091036319732,1.0,1.0,0.138484850525856,1.0,-1.6500927209854126,1.561584234237671,0.0885084867477417,1.1822381019592283,0.0,0.0,0.0,38.468727111816406,46.0,-54.22114562988281,-0.0,364.1079711914063,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.9990000128746032,0.3710017800331116,0.2644412517547607,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1043395996094,0.7693849205970764,0.1331149190664291,0.126829981803894,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1028137207031,0.9049869775772096,0.2179446369409561,0.1528787165880203,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1058959960937,0.6895171999931335,0.0949097052216529,0.0908099040389061,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036071777344,0.8259719014167786,0.1647439152002334,0.7441620826721191,290.1025390625,286.018798828125,289.6966552734375,285.4532775878906,290.0320129394531,297.4830017089844,290.0978088378906,1.0,0.3071065545082092,1.0,1.0,0.1302633434534073,1.0,-1.6552444696426392,1.5845688581466677,0.0706755891442298,1.2039690017700195,0.0,0.0,0.0,39.35525894165039,49.0,-69.38245391845703,-0.0,369.3863220214844,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0393981933594,0.9990000128746032,0.3755648136138916,0.2756192982196808,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414123535156,0.7592865228652954,0.133241131901741,0.1270285844802856,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400085449219,0.8922866582870483,0.2179033309221267,0.152925044298172,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0428771972656,0.6788843870162964,0.0946170836687088,0.0905992612242698,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0407409667969,0.814599871635437,0.1641692817211151,0.7420688271522522,290.0397644042969,285.99639892578125,289.7900085449219,285.4708251953125,289.9703063964844,297.46710205078125,290.0356750488281,1.0,0.3108372390270233,1.0,1.0,0.1138203293085098,1.0,-1.666192889213562,1.6273574829101562,0.0388354361057281,1.2443639039993286,0.0,0.0,0.0,41.383243560791016,52.0,-79.48307800292969,-0.0,381.1046752929688,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0393981933594,0.9990000128746032,0.3755648136138916,0.2756192982196808,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414123535156,0.7592865228652954,0.133241131901741,0.1270285844802856,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400085449219,0.8922866582870483,0.2179033309221267,0.152925044298172,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0428771972656,0.6788843870162964,0.0946170836687088,0.0905992612242698,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0407409667969,0.814599871635437,0.1641692817211151,0.7420688271522522,290.0397644042969,285.99639892578125,289.7900085449219,285.4708251953125,289.9703063964844,297.46710205078125,290.0356750488281,1.0,0.3108372390270233,1.0,1.0,0.1138203293085098,1.0,-1.666192889213562,1.6273574829101562,0.0388354361057281,1.2443639039993286,0.0,0.0,0.0,41.383243560791016,52.0,-79.48307800292969,-0.0,381.1046752929688,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99884033203125,0.9990000128746032,0.3796392679214477,0.287838876247406,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997253417969,0.7490567564964294,0.1333628296852111,0.1272201687097549,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991149902344,0.8791344165802002,0.2178001701831817,0.1529165208339691,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004272460937,0.6681218147277832,0.0943549647927284,0.0904218032956123,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994201660156,0.8020121455192566,0.1635096967220306,0.7395601868629456,289.9989929199219,285.9739990234375,289.8833312988281,285.4903259277344,289.96112060546875,297.4487609863281,289.9974365234375,1.0,0.3149071037769317,1.0,1.0,0.0973773226141929,1.0,-1.6778587102890017,1.6604790687561035,0.0173795875161886,1.2750468254089355,0.0,0.0,0.0,43.68009567260742,55.0,-54.99917984008789,-0.0,394.11517333984375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99884033203125,0.9990000128746032,0.3796392679214477,0.287838876247406,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997253417969,0.7490567564964294,0.1333628296852111,0.1272201687097549,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991149902344,0.8791344165802002,0.2178001701831817,0.1529165208339691,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004272460937,0.6681218147277832,0.0943549647927284,0.0904218032956123,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994201660156,0.8020121455192566,0.1635096967220306,0.7395601868629456,289.9989929199219,285.9739990234375,289.8833312988281,285.4903259277344,289.96112060546875,297.4487609863281,289.9974365234375,1.0,0.3149071037769317,1.0,1.0,0.0973773226141929,1.0,-1.6778587102890017,1.6604790687561035,0.0173795875161886,1.2750468254089355,0.0,0.0,0.0,43.68009567260742,55.0,-54.99917984008789,-0.0,394.11517333984375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967041015625,0.9990000128746032,0.3834774196147918,0.3005410134792328,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961242675781,0.7393747568130493,0.1335531920194625,0.1274649053812027,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.866473913192749,0.2177676558494568,0.1529384106397628,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9958190917969,0.6579485535621643,0.0941637307405471,0.0903074666857719,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99627685546875,0.7892875075340271,0.1628638207912445,0.7370268106460571,289.9965515136719,285.9515991210937,289.9766540527344,285.5120544433594,290.0032653808594,297.4309997558594,289.9978942871094,1.0,0.319222629070282,1.0,1.0,0.0812763273715972,1.0,-1.690250277519226,1.6837611198425293,0.006489120889455,1.2958011627197266,0.0,0.0,0.0,46.16519546508789,58.0,-8.783639907836914,-0.0,408.2279052734375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967041015625,0.9990000128746032,0.3834774196147918,0.3005410134792328,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961242675781,0.7393747568130493,0.1335531920194625,0.1274649053812027,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.866473913192749,0.2177676558494568,0.1529384106397628,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9958190917969,0.6579485535621643,0.0941637307405471,0.0903074666857719,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99627685546875,0.7892875075340271,0.1628638207912445,0.7370268106460571,289.9965515136719,285.9515991210937,289.9766540527344,285.5120544433594,290.0032653808594,297.4309997558594,289.9978942871094,1.0,0.319222629070282,1.0,1.0,0.0812763273715972,1.0,-1.690250277519226,1.6837611198425293,0.006489120889455,1.2958011627197266,0.0,0.0,0.0,46.16519546508789,58.0,-8.783639907836914,-0.0,408.2279052734375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03033447265625,0.9990000128746032,0.3873136937618255,0.3132759928703308,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.7305827736854553,0.1338765025138855,0.1278260797262191,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296630859375,0.8549339175224304,0.2179073244333267,0.1530686169862747,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274353027344,0.648816704750061,0.0940822139382362,0.0902929157018661,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.7773977518081665,0.1623189896345138,0.7348780632019043,290.0299072265625,285.92919921875,290.07000732421875,285.5362854003906,290.0759582519531,297.4161071777344,290.0334777832031,1.0,0.3237291574478149,1.0,1.0,0.0651753321290016,1.0,-1.7035328149795532,1.7015262842178345,0.0020065265707671,1.310814380645752,0.0,0.0,0.0,48.769168853759766,61.0,37.903133392333984,-0.0,423.3825378417969,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03033447265625,0.9990000128746032,0.3873136937618255,0.3132759928703308,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.7305827736854553,0.1338765025138855,0.1278260797262191,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296630859375,0.8549339175224304,0.2179073244333267,0.1530686169862747,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274353027344,0.648816704750061,0.0940822139382362,0.0902929157018661,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.7773977518081665,0.1623189896345138,0.7348780632019043,290.0299072265625,285.92919921875,290.07000732421875,285.5362854003906,290.0759582519531,297.4161071777344,290.0334777832031,1.0,0.3237291574478149,1.0,1.0,0.0651753321290016,1.0,-1.7035328149795532,1.7015262842178345,0.0020065265707671,1.310814380645752,0.0,0.0,0.0,48.769168853759766,61.0,37.903133392333984,-0.0,423.3825378417969,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0574035644531,0.9990000128746032,0.3892771899700165,0.3195715546607971,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05517578125,0.7265278697013855,0.1340986937284469,0.128062441945076,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565490722656,0.8496557474136353,0.2180552631616592,0.1531869322061538,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0537109375,0.6446864604949951,0.0940889418125152,0.0903300866484642,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.7718770503997803,0.1620997935533523,0.73403000831604,290.0568542480469,285.9179992675781,290.1166687011719,285.5494079589844,290.1182556152344,297.4100646972656,290.0611877441406,1.0,0.3260426819324493,1.0,1.0,0.057124838232994,1.0,-1.7105437517166138,1.7095025777816772,0.0010411399416625,1.317304253578186,0.0,0.0,0.0,50.10102081298828,61.0,57.58745574951172,-0.0,431.3436584472656,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0894470214844,0.9990000128746032,0.3912833333015442,0.3257963061332702,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0868530273437,0.7226752042770386,0.1343631893396377,0.1283387690782547,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0884094238281,0.8447011113166809,0.2182559669017791,0.1533425152301788,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.08514404296875,0.6408379673957825,0.0941283255815506,0.0903983637690544,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0875549316406,0.7666590809822083,0.1619192361831665,0.7333534955978394,290.0888061523437,285.90679931640625,290.163330078125,285.5632629394531,290.1625366210937,297.40496826171875,290.0937194824219,1.0,0.3283917009830475,1.0,1.0,0.0489037670195102,1.0,-1.7178053855895996,1.7172967195510864,0.0005087166209705,1.323536038398743,0.0,0.0,0.0,51.44802474975586,49.0,74.06195831298828,-0.0,439.5575866699219,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.9990000128746032,0.3964006602764129,0.3242712914943695,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.7246981859207153,0.1349970251321792,0.1288913637399673,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.8465466499328613,0.218787595629692,0.15367291867733,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15899658203125,0.6420537233352661,0.0942824855446815,0.0905071571469307,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618347167969,0.7673811316490173,0.1616649776697158,0.7319797873497009,290.1632995605469,285.8843994140625,290.25665283203125,285.59326171875,290.25408935546875,297.40234375,290.1689453125,1.0,0.3272288143634796,1.0,1.0,0.0324616283178329,1.0,-1.7155309915542605,1.7154277563095093,0.0001031907813739,1.3222335577011108,0.0,0.0,0.0,51.10755920410156,37.0,97.91182708740234,-0.0,437.21337890625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.9990000128746032,0.3964006602764129,0.3242712914943695,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.7246981859207153,0.1349970251321792,0.1288913637399673,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.8465466499328613,0.218787595629692,0.15367291867733,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15899658203125,0.6420537233352661,0.0942824855446815,0.0905071571469307,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618347167969,0.7673811316490173,0.1616649776697158,0.7319797873497009,290.1632995605469,285.8843994140625,290.25665283203125,285.59326171875,290.25408935546875,297.40234375,290.1689453125,1.0,0.3272288143634796,1.0,1.0,0.0324616283178329,1.0,-1.7155309915542605,1.7154277563095093,0.0001031907813739,1.3222335577011108,0.0,0.0,0.0,51.10755920410156,37.0,97.91182708740234,-0.0,437.21337890625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
