time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124740,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464904785156,0.9990000128746032,0.4041424691677093,0.3103078305721283,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24334716796875,0.735683262348175,0.1357954293489456,0.1295021474361419,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2453308105469,0.8594253063201904,0.2195052951574325,0.1540641188621521,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2411499023437,0.6516920328140259,0.094561867415905,0.0906367823481559,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7785414457321167,0.161634013056755,0.731069028377533,290.2457275390625,285.86199951171875,290.3500061035156,285.6266174316406,290.3470153808594,297.4180908203125,290.2518310546875,1.0,0.3217109441757202,1.0,1.0,0.0160194914788007,1.0,-1.6990375518798828,1.699020504951477,1.7051850591087714e-05,1.3092758655548096,0.0,0.0,0.0,48.12594985961914,40.0,111.71314239501952,-0.0,418.9201354980469,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464904785156,0.9990000128746032,0.4041424691677093,0.3103078305721283,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24334716796875,0.735683262348175,0.1357954293489456,0.1295021474361419,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2453308105469,0.8594253063201904,0.2195052951574325,0.1540641188621521,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2411499023437,0.6516920328140259,0.094561867415905,0.0906367823481559,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7785414457321167,0.161634013056755,0.731069028377533,290.2457275390625,285.86199951171875,290.3500061035156,285.6266174316406,290.3470153808594,297.4180908203125,290.2518310546875,1.0,0.3217109441757202,1.0,1.0,0.0160194914788007,1.0,-1.6990375518798828,1.699020504951477,1.7051850591087714e-05,1.3092758655548096,0.0,0.0,0.0,48.12594985961914,40.0,111.71314239501952,-0.0,418.9201354980469,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.9990000128746032,0.4139628708362579,0.2999371290206909,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.329833984375,0.7453497052192688,0.1371350884437561,0.1305139362812042,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33184814453125,0.8704912662506104,0.2207605689764022,0.1547542959451675,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275451660156,0.6604517698287964,0.0953477993607521,0.0911329090595245,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306579589844,0.7881560921669006,0.1622426658868789,0.7324753403663635,290.332275390625,285.839599609375,290.4433288574219,285.6615295410156,290.4402770996094,297.4497375488281,290.33868408203125,1.0,0.3188028335571289,1.0,1.0,0.0096116941422224,1.0,-1.690901517868042,1.6908937692642212,7.715442734479439e-06,1.3026084899902344,0.0,0.0,0.0,46.07012939453125,43.0,119.47724151611328,-0.0,408.3362121582031,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.9990000128746032,0.4139628708362579,0.2999371290206909,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.329833984375,0.7453497052192688,0.1371350884437561,0.1305139362812042,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33184814453125,0.8704912662506104,0.2207605689764022,0.1547542959451675,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275451660156,0.6604517698287964,0.0953477993607521,0.0911329090595245,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306579589844,0.7881560921669006,0.1622426658868789,0.7324753403663635,290.332275390625,285.839599609375,290.4433288574219,285.6615295410156,290.4402770996094,297.4497375488281,290.33868408203125,1.0,0.3188028335571289,1.0,1.0,0.0096116941422224,1.0,-1.690901517868042,1.6908937692642212,7.715442734479439e-06,1.3026084899902344,0.0,0.0,0.0,46.07012939453125,43.0,119.47724151611328,-0.0,408.3362121582031,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4226379394531,0.9990000128746032,0.4245933294296264,0.2926480174064636,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4195251464844,0.7544430494308472,0.1392024159431457,0.1322576105594635,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.8800705075263977,0.222697377204895,0.1559586524963379,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.6691514849662781,0.0968400835990905,0.0923382565379142,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4203491210937,0.796785831451416,0.1636490523815155,0.737716794013977,290.4219665527344,285.81719970703125,290.5366516113281,285.6960754394531,290.5335998535156,297.4869079589844,290.4285888671875,1.0,0.3179381787776947,1.0,1.0,0.0032038982026278,1.0,-1.6934244632720947,1.6934208869934082,3.562612619134597e-06,1.304429054260254,0.0,0.0,0.0,44.83943176269531,46.0,124.21533203125,-0.0,406.2246398925781,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4226379394531,0.9990000128746032,0.4245933294296264,0.2926480174064636,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4195251464844,0.7544430494308472,0.1392024159431457,0.1322576105594635,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.8800705075263977,0.222697377204895,0.1559586524963379,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.6691514849662781,0.0968400835990905,0.0923382565379142,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4203491210937,0.796785831451416,0.1636490523815155,0.737716794013977,290.4219665527344,285.81719970703125,290.5366516113281,285.6960754394531,290.5335998535156,297.4869079589844,290.4285888671875,1.0,0.3179381787776947,1.0,1.0,0.0032038982026278,1.0,-1.6934244632720947,1.6934208869934082,3.562612619134597e-06,1.304429054260254,0.0,0.0,0.0,44.83943176269531,46.0,124.21533203125,-0.0,406.2246398925781,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682312011719,0.9990000128746032,0.4300955533981323,0.2899516820907593,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4651794433594,0.758762776851654,0.1404503285884857,0.133353441953659,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671936035156,0.8843016624450684,0.2238566577434539,0.1567104756832122,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4628295898437,0.6734228730201721,0.0977947488427162,0.0931592509150505,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659729003906,0.8007128238677979,0.1645784527063369,0.7414717674255371,290.46759033203125,285.8059997558594,290.5833435058594,285.7132263183594,290.58026123046875,297.5061340332031,290.4742736816406,1.0,0.3181807696819305,1.0,1.0,0.0,1.0,-1.69789719581604,1.697894811630249,2.40511826632428e-06,1.3078813552856443,0.0,0.0,0.0,44.46744918823242,46.0,125.84329986572266,-0.0,407.6937255859375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51422119140625,0.9990000128746032,0.4356867969036102,0.2878592610359192,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.7628648281097412,0.1418194472789764,0.1345746964216232,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5132141113281,0.8881050944328308,0.2251208871603012,0.1575435400009155,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5088806152344,0.6775582432746887,0.0988671705126762,0.0941024199128151,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5119934082031,0.804317057132721,0.1656308472156524,0.7458391785621643,290.5136108398437,285.7947998046875,290.6300048828125,285.73028564453125,290.626953125,297.525390625,290.52032470703125,1.0,0.3188225626945495,1.0,1.0,0.0,1.0,-1.7042254209518433,1.7042231559753418,2.359183099542861e-06,1.312801957130432,0.0,0.0,0.0,44.24297332763672,49.0,127.1344223022461,-0.0,410.6578063964844,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6071472167969,0.9990000128746032,0.4470786452293396,0.2853803932666778,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6042175292969,0.7703036665916443,0.1448838859796524,0.137351244688034,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6061706542969,0.8943734765052795,0.2279269397258758,0.1594217866659164,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6019287109375,0.6852782368659973,0.1013275012373924,0.0963131561875343,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.60498046875,0.8103863596916199,0.1680535823106765,0.7561435103416443,290.6065673828125,285.7723999023437,290.72332763671875,285.7641296386719,290.7203063964844,297.5630798339844,290.6133117675781,1.0,0.3211891651153564,1.0,1.0,0.0,1.0,-1.7218608856201172,1.7218585014343262,2.4062892407528125e-06,1.3265846967697144,0.0,0.0,0.0,44.19976425170898,52.0,128.98764038085938,-0.0,420.7228088378906,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6071472167969,0.9990000128746032,0.4470786452293396,0.2853803932666778,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6042175292969,0.7703036665916443,0.1448838859796524,0.137351244688034,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6061706542969,0.8943734765052795,0.2279269397258758,0.1594217866659164,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6019287109375,0.6852782368659973,0.1013275012373924,0.0963131561875343,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.60498046875,0.8103863596916199,0.1680535823106765,0.7561435103416443,290.6065673828125,285.7723999023437,290.72332763671875,285.7641296386719,290.7203063964844,297.5630798339844,290.6133117675781,1.0,0.3211891651153564,1.0,1.0,0.0,1.0,-1.7218608856201172,1.7218585014343262,2.4062892407528125e-06,1.3265846967697144,0.0,0.0,0.0,44.19976425170898,52.0,128.98764038085938,-0.0,420.7228088378906,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.9990000128746032,0.4586935043334961,0.284909725189209,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6981201171875,0.7766955494880676,0.148335188627243,0.1405189484357834,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.8989574313163757,0.2310577780008316,0.1615445166826248,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958923339844,0.6921911835670471,0.1041593328118324,0.0989013090729713,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988220214844,0.8149798512458801,0.1708362102508545,0.7682018876075745,290.7004089355469,285.75,290.8166809082031,285.797607421875,290.8136901855469,297.59893798828125,290.7071228027344,1.0,0.3248062431812286,1.0,1.0,0.0,1.0,-1.7452306747436523,1.7452281713485718,2.4696619220776483e-06,1.3449019193649292,0.0,0.0,0.0,44.62968444824219,70.0,130.19834899902344,-0.0,435.787109375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.9990000128746032,0.4586935043334961,0.284909725189209,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6981201171875,0.7766955494880676,0.148335188627243,0.1405189484357834,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.8989574313163757,0.2310577780008316,0.1615445166826248,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958923339844,0.6921911835670471,0.1041593328118324,0.0989013090729713,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988220214844,0.8149798512458801,0.1708362102508545,0.7682018876075745,290.7004089355469,285.75,290.8166809082031,285.797607421875,290.8136901855469,297.59893798828125,290.7071228027344,1.0,0.3248062431812286,1.0,1.0,0.0,1.0,-1.7452306747436523,1.7452281713485718,2.4696619220776483e-06,1.3449019193649292,0.0,0.0,0.0,44.62968444824219,70.0,130.19834899902344,-0.0,435.787109375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,0.4695445299148559,0.300752729177475,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926025390625,0.7692306637763977,0.1521589905023574,0.14415043592453,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79443359375,0.8869339227676392,0.234500914812088,0.1639669984579086,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904357910156,0.686328649520874,0.1073472872376442,0.1019385233521461,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.8053826689720154,0.1739388406276703,0.7822694182395935,290.7948608398437,285.72760009765625,290.9100036621094,285.8307189941406,290.9071044921875,297.62811279296875,290.8016052246094,1.0,0.3354888558387756,1.0,1.0,0.0,1.0,-1.7920398712158203,1.7920372486114502,2.5994593215727946e-06,1.3814667463302612,0.0,0.0,0.0,48.42105484008789,73.0,131.3080291748047,-0.0,475.99603271484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.9990000128746032,0.4695445299148559,0.300752729177475,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926025390625,0.7692306637763977,0.1521589905023574,0.14415043592453,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79443359375,0.8869339227676392,0.234500914812088,0.1639669984579086,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904357910156,0.686328649520874,0.1073472872376442,0.1019385233521461,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.8053826689720154,0.1739388406276703,0.7822694182395935,290.7948608398437,285.72760009765625,290.9100036621094,285.8307189941406,290.9071044921875,297.62811279296875,290.8016052246094,1.0,0.3354888558387756,1.0,1.0,0.0,1.0,-1.7920398712158203,1.7920372486114502,2.5994593215727946e-06,1.3814667463302612,0.0,0.0,0.0,48.42105484008789,73.0,131.3080291748047,-0.0,475.99603271484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89141845703125,0.9990000128746032,0.479167640209198,0.3160308003425598,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885803222656,0.7634562849998474,0.1562879383563995,0.1480908691883087,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8903503417969,0.876787543296814,0.2381931394338607,0.1665768921375274,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865051269531,0.682089626789093,0.1108235120773315,0.1052692607045173,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.7970206141471863,0.1772313416004181,0.7973452806472778,290.8907775878906,285.7052001953125,291.0033264160156,285.8634338378906,291.00048828125,297.6436462402344,290.8973693847656,1.0,0.3455425500869751,1.0,1.0,0.0,1.0,-1.8403578996658323,1.8403551578521729,2.738023113124654e-06,1.4194884300231934,0.0,0.0,0.0,52.33282852172852,76.0,132.33934020996094,-0.0,519.5382080078125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89141845703125,0.9990000128746032,0.479167640209198,0.3160308003425598,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885803222656,0.7634562849998474,0.1562879383563995,0.1480908691883087,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8903503417969,0.876787543296814,0.2381931394338607,0.1665768921375274,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865051269531,0.682089626789093,0.1108235120773315,0.1052692607045173,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.7970206141471863,0.1772313416004181,0.7973452806472778,290.8907775878906,285.7052001953125,291.0033264160156,285.8634338378906,291.00048828125,297.6436462402344,290.8973693847656,1.0,0.3455425500869751,1.0,1.0,0.0,1.0,-1.8403578996658323,1.8403551578521729,2.738023113124654e-06,1.4194884300231934,0.0,0.0,0.0,52.33282852172852,76.0,132.33934020996094,-0.0,519.5382080078125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393920898437,0.9990000128746032,0.4840292632579803,0.3228024840354919,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.7616090774536133,0.1584639996290207,0.1501608490943908,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93829345703125,0.8729299306869507,0.2401318699121475,0.1679418385028839,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345397949219,0.680968165397644,0.1126668006181716,0.1070284843444824,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9371643066406,0.7938960194587708,0.1789494901895523,0.8051632046699524,290.9387512207031,285.6940002441406,291.04998779296875,285.8796691894531,291.0472106933594,297.65057373046875,290.9452514648437,1.0,0.3504563868045807,1.0,1.0,0.0,1.0,-1.8641138076782229,1.864111065864563,2.807642204061267e-06,1.4381295442581177,0.0,0.0,0.0,54.17704772949219,76.0,132.5685577392578,-0.0,541.4711303710938,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.9990000128746032,0.4889733493328094,0.3291747570037842,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9845886230469,0.7602519392967224,0.1607142835855484,0.1522990018129348,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862365722656,0.8696452379226685,0.2421327084302902,0.1693484783172607,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9825744628906,0.6803258657455444,0.114579863846302,0.108851857483387,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.7912816405296326,0.1807220876216888,0.8132051825523376,290.9867248535156,285.68280029296875,291.0966796875,285.89581298828125,291.0939025878906,297.6575622558594,290.9931335449219,1.0,0.3553017675876617,1.0,1.0,0.0,1.0,-1.887868404388428,1.8878655433654783,2.8782653771486366e-06,1.4567588567733765,0.0,0.0,0.0,55.979034423828125,79.0,132.715087890625,-0.0,563.7781372070312,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9990000128746032,0.499166190624237,0.3408048450946808,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.7588236331939697,0.1654383391141891,0.1567800492048263,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.8645724058151245,0.246322214603424,0.17228764295578,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.680310070514679,0.118614949285984,0.1126903519034385,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.7874261140823364,0.1844447404146194,0.8300318717956543,291.0826416015625,285.660400390625,291.19000244140625,285.9278259277344,291.18731689453125,297.67242431640625,291.08892822265625,1.0,0.3648257553577423,1.0,1.0,0.0,1.0,-1.9355595111846924,1.9355565309524536,3.023072167707141e-06,1.4941290616989136,0.0,0.0,0.0,59.4600944519043,82.0,132.8463134765625,-0.0,609.6631469726562,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9990000128746032,0.499166190624237,0.3408048450946808,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.7588236331939697,0.1654383391141891,0.1567800492048263,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.8645724058151245,0.246322214603424,0.17228764295578,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.680310070514679,0.118614949285984,0.1126903519034385,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.7874261140823364,0.1844447404146194,0.8300318717956543,291.0826416015625,285.660400390625,291.19000244140625,285.9278259277344,291.18731689453125,297.67242431640625,291.08892822265625,1.0,0.3648257553577423,1.0,1.0,0.0,1.0,-1.9355595111846924,1.9355565309524536,3.023072167707141e-06,1.4941290616989136,0.0,0.0,0.0,59.4600944519043,82.0,132.8463134765625,-0.0,609.6631469726562,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.9990000128746032,0.5098026394844055,0.3511076867580414,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.758841335773468,0.1704573333263397,0.1615311056375503,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.8611652851104736,0.250760555267334,0.1753936260938644,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.6817299723625183,0.1229239776730537,0.1167800202965736,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.7851461172103882,0.188416302204132,0.8479158282279968,291.1785583496094,285.63800048828125,291.2833251953125,285.9594421386719,291.2807006835937,297.68896484375,291.1846618652344,1.0,0.3741906583309173,1.0,1.0,0.0,1.0,-1.9837541580200195,1.9837510585784912,3.1734500680613564e-06,1.5318517684936523,0.0,0.0,0.0,62.79222869873047,85.0,132.8594512939453,-0.0,657.5177612304688,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.9990000128746032,0.5098026394844055,0.3511076867580414,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.758841335773468,0.1704573333263397,0.1615311056375503,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.8611652851104736,0.250760555267334,0.1753936260938644,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.6817299723625183,0.1229239776730537,0.1167800202965736,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.7851461172103882,0.188416302204132,0.8479158282279968,291.1785583496094,285.63800048828125,291.2833251953125,285.9594421386719,291.2807006835937,297.68896484375,291.1846618652344,1.0,0.3741906583309173,1.0,1.0,0.0,1.0,-1.9837541580200195,1.9837510585784912,3.1734500680613564e-06,1.5318517684936523,0.0,0.0,0.0,62.79222869873047,85.0,132.8594512939453,-0.0,657.5177612304688,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9990000128746032,0.5209071636199951,0.3602237403392792,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.7600899338722229,0.1757758259773254,0.1665565222501754,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.8591450452804565,0.2554519772529602,0.1786695718765258,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.6843755841255188,0.1275092959403991,0.1211230680346489,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.784217119216919,0.1926501989364624,0.866926372051239,291.2743835449219,285.6156005859375,291.3766784667969,285.9906921386719,291.3741149902344,297.7073059082031,291.2803649902344,1.0,0.3834591209888458,1.0,1.0,0.0,1.0,-2.0327162742614746,2.032712936401367,3.3303069812973263e-06,1.5701316595077517,0.0,0.0,0.0,65.98912811279297,88.0,132.81837463378906,-0.0,707.6654663085938,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9990000128746032,0.5209071636199951,0.3602237403392792,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.7600899338722229,0.1757758259773254,0.1665565222501754,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.8591450452804565,0.2554519772529602,0.1786695718765258,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.6843755841255188,0.1275092959403991,0.1211230680346489,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.784217119216919,0.1926501989364624,0.866926372051239,291.2743835449219,285.6156005859375,291.3766784667969,285.9906921386719,291.3741149902344,297.7073059082031,291.2803649902344,1.0,0.3834591209888458,1.0,1.0,0.0,1.0,-2.0327162742614746,2.032712936401367,3.3303069812973263e-06,1.5701316595077517,0.0,0.0,0.0,65.98912811279297,88.0,132.81837463378906,-0.0,707.6654663085938,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.9990000128746032,0.5324850678443909,0.3682970404624939,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683166503906,0.7623915076255798,0.1813941448926925,0.171857014298439,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.8582823872566223,0.2603970468044281,0.1821161955595016,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36669921875,0.6880616545677185,0.1323698759078979,0.1257188022136688,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686828613281,0.7844402194023132,0.1971515268087387,0.887093186378479,291.3701477050781,285.5932006835937,291.4700012207031,286.0215759277344,291.4674987792969,297.727294921875,291.3760070800781,1.0,0.3926889300346374,1.0,1.0,0.0,1.0,-2.082655191421509,2.0826516151428223,3.494477368803928e-06,1.6091288328170776,0.0,0.0,0.0,69.07023620605469,91.0,132.75686645507812,-0.0,760.4529418945312,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.9990000128746032,0.5324850678443909,0.3682970404624939,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683166503906,0.7623915076255798,0.1813941448926925,0.171857014298439,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.8582823872566223,0.2603970468044281,0.1821161955595016,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36669921875,0.6880616545677185,0.1323698759078979,0.1257188022136688,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686828613281,0.7844402194023132,0.1971515268087387,0.887093186378479,291.3701477050781,285.5932006835937,291.4700012207031,286.0215759277344,291.4674987792969,297.727294921875,291.3760070800781,1.0,0.3926889300346374,1.0,1.0,0.0,1.0,-2.082655191421509,2.0826516151428223,3.494477368803928e-06,1.6091288328170776,0.0,0.0,0.0,69.07023620605469,91.0,132.75686645507812,-0.0,760.4529418945312,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41864013671875,0.9990000128746032,0.5384508371353149,0.371982604265213,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.763892412185669,0.1843150854110717,0.1746099442243576,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41754150390625,0.8582282066345215,0.2629642188549042,0.1839032620191574,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6902451515197754,0.1349025517702102,0.1281107515096664,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.7849318385124207,0.1995026022195816,0.8976122736930847,291.41802978515625,285.5820007324219,291.51666259765625,286.036865234375,291.5141906738281,297.73785400390625,291.4237976074219,1.0,0.3973044753074646,1.0,1.0,0.0,1.0,-2.1080400943756104,2.108036518096924,3.5795424082607497e-06,1.628933310508728,0.0,0.0,0.0,70.57337188720703,91.0,132.72348022460938,-0.0,787.9425659179688,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664611816406,0.9990000128746032,0.5445354580879211,0.3754496574401855,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.464111328125,0.7656106352806091,0.1873112469911575,0.1774320155382156,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.8584042191505432,0.2655950486660003,0.1857333034276962,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46258544921875,0.6926360130310059,0.1375040262937545,0.1305659562349319,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46441650390625,0.7856570482254028,0.2019214183092117,0.9084256887435912,291.4658508300781,285.57080078125,291.5633239746094,286.05206298828125,291.5608825683594,297.748779296875,291.4715576171875,1.0,0.4019275903701782,1.0,1.0,0.0,1.0,-2.1337268352508545,2.133723258972168,3.66672520613065e-06,1.6489604711532593,0.0,0.0,0.0,72.05401611328125,94.0,132.6898956298828,-0.0,816.2207641601562,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56207275390625,0.9990000128746032,0.5570633411407471,0.3817703127861023,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5598449707031,0.7696580290794373,0.1935305744409561,0.1832850277423858,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.8593937754631042,0.2710491418838501,0.1895232945680618,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583801269531,0.6979853510856628,0.142914593219757,0.1356673836708068,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56011962890625,0.7877570986747742,0.2069638222455978,0.93094402551651,291.5614929199219,285.54840087890625,291.6566772460937,286.0821533203125,291.654296875,297.7715148925781,291.56707763671875,1.0,0.4112154543399811,1.0,1.0,0.0,1.0,-2.186072587966919,2.1860687732696533,3.847820607916219e-06,1.6897307634353638,0.0,0.0,0.0,74.95510864257812,97.0,132.62437438964844,-0.0,875.3212890625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,297.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56207275390625,0.9990000128746032,0.5570633411407471,0.3817703127861023,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5598449707031,0.7696580290794373,0.1935305744409561,0.1832850277423858,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.8593937754631042,0.2710491418838501,0.1895232945680618,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583801269531,0.6979853510856628,0.142914593219757,0.1356673836708068,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56011962890625,0.7877570986747742,0.2069638222455978,0.93094402551651,291.5614929199219,285.54840087890625,291.6566772460937,286.0821533203125,291.654296875,297.7715148925781,291.56707763671875,1.0,0.4112154543399811,1.0,1.0,0.0,1.0,-2.186072587966919,2.1860687732696533,3.847820607916219e-06,1.6897307634353638,0.0,0.0,0.0,74.95510864257812,97.0,132.62437438964844,-0.0,875.3212890625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576232910156,0.9990000128746032,0.5700670480728149,0.3873409628868103,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554870605469,0.7744516134262085,0.2000509202480316,0.1894151717424392,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.8611538410186768,0.2767587006092071,0.1934859305620193,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.7039964199066162,0.1486005932092666,0.1410223841667175,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.7906415462493896,0.212278127670288,0.9546471238136292,291.6570739746094,285.5260009765625,291.75,286.11187744140625,291.7476806640625,297.79541015625,291.6625366210937,1.0,0.4205855131149292,1.0,1.0,0.0,1.0,-2.239787578582764,2.239783525466919,4.038421138830017e-06,1.7315086126327517,0.0,0.0,0.0,77.78827667236328,100.0,132.56210327148438,-0.0,938.100830078125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576232910156,0.9990000128746032,0.5700670480728149,0.3873409628868103,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554870605469,0.7744516134262085,0.2000509202480316,0.1894151717424392,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.8611538410186768,0.2767587006092071,0.1934859305620193,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.7039964199066162,0.1486005932092666,0.1410223841667175,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.7906415462493896,0.212278127670288,0.9546471238136292,291.6570739746094,285.5260009765625,291.75,286.11187744140625,291.7476806640625,297.79541015625,291.6625366210937,1.0,0.4205855131149292,1.0,1.0,0.0,1.0,-2.239787578582764,2.239783525466919,4.038421138830017e-06,1.7315086126327517,0.0,0.0,0.0,77.78827667236328,100.0,132.56210327148438,-0.0,938.100830078125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75311279296875,0.9990000128746032,0.5835479497909546,0.3922228813171386,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510986328125,0.7799282670021057,0.2068724632263183,0.1958227157592773,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.863616406917572,0.2827244102954864,0.1976217925548553,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7497863769531,0.710545003414154,0.154562622308731,0.146631583571434,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75128173828125,0.7942357063293457,0.2178648114204406,0.9795379638671876,291.75262451171875,285.50360107421875,291.84332275390625,286.1412353515625,291.841064453125,297.8202209472656,291.7579345703125,1.0,0.4300649464130401,1.0,1.0,0.0,1.0,-2.294951200485229,2.2949469089508057,4.239162535668584e-06,1.7743513584136963,0.0,0.0,0.0,80.56541442871094,103.0,132.50331115722656,-0.0,1004.9118041992188,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75311279296875,0.9990000128746032,0.5835479497909546,0.3922228813171386,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510986328125,0.7799282670021057,0.2068724632263183,0.1958227157592773,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.863616406917572,0.2827244102954864,0.1976217925548553,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7497863769531,0.710545003414154,0.154562622308731,0.146631583571434,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75128173828125,0.7942357063293457,0.2178648114204406,0.9795379638671876,291.75262451171875,285.50360107421875,291.84332275390625,286.1412353515625,291.841064453125,297.8202209472656,291.7579345703125,1.0,0.4300649464130401,1.0,1.0,0.0,1.0,-2.294951200485229,2.2949469089508057,4.239162535668584e-06,1.7743513584136963,0.0,0.0,0.0,80.56541442871094,103.0,132.50331115722656,-0.0,1004.9118041992188,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126780,298.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8485717773437,0.9990000128746032,0.5975073575973511,0.3964647054672241,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466491699219,0.7860308885574341,0.2139945775270462,0.2025071233510971,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.8667308688163757,0.2889465689659118,0.2019311040639877,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.7172490954399109,0.1608008593320846,0.1524951606988906,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8468017578125,0.7984769344329834,0.2237237244844436,1.0056160688400269,291.8480834960937,285.481201171875,291.9366760253906,286.170166015625,291.9344482421875,297.84588623046875,291.8533020019531,1.0,0.4396758079528808,1.0,1.0,0.0,1.0,-2.351621627807617,2.3516170978546143,4.45063551524072e-06,1.8183022737503047,0.0,0.0,0.0,83.29661560058594,106.0,132.44732666015625,-0.0,1076.1083984375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
