time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126840,298.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8485717773437,0.9990000128746032,0.5975073575973511,0.3964647054672241,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466491699219,0.7860308885574341,0.2139945775270462,0.2025071233510971,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.8667308688163757,0.2889465689659118,0.2019311040639877,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.7172490954399109,0.1608008593320846,0.1524951606988906,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8468017578125,0.7984769344329834,0.2237237244844436,1.0056160688400269,291.8480834960937,285.481201171875,291.9366760253906,286.170166015625,291.9344482421875,297.84588623046875,291.8533020019531,1.0,0.4396758079528808,1.0,1.0,0.0,1.0,-2.351621627807617,2.3516170978546143,4.45063551524072e-06,1.8183022737503047,0.0,0.0,0.0,83.29661560058594,106.0,132.44732666015625,-0.0,1076.1083984375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126900,298.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8962707519531,0.9990000128746032,0.6046698093414307,0.3983545899391174,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8943786621094,0.7893043160438538,0.217669740319252,0.2059544324874878,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.8685240745544434,0.2921552360057831,0.2041517794132232,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8931884765625,0.7206531167030334,0.1640251129865646,0.1555237770080566,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.89453125,0.8008269667625427,0.2267566323280334,1.019106388092041,291.89581298828125,285.4700012207031,291.9833374023437,286.1845092773437,291.98114013671875,297.8590087890625,291.90093994140625,1.0,0.4445370137691498,1.0,1.0,0.0,1.0,-2.3805439472198486,2.3805394172668457,4.560603883874137e-06,1.8407107591629028,0.0,0.0,0.0,84.64722442626953,106.0,132.420654296875,-0.0,1113.470947265625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126960,298.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.9990000128746032,0.6119512319564819,0.4000992476940155,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.942138671875,0.7927119731903076,0.2214188128709793,0.2094697207212448,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430236816406,0.8704653382301331,0.2954272627830505,0.2064152657985687,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94097900390625,0.7241088151931763,0.167317658662796,0.1586152017116546,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9422607421875,0.8033169507980347,0.2298566550016403,1.0328891277313232,291.9435119628906,285.45880126953125,292.0299987792969,286.19873046875,292.02783203125,297.8722839355469,291.9486083984375,1.0,0.4494369626045227,1.0,1.0,0.0,1.0,-2.409852981567383,2.409848213195801,4.673444436775753e-06,1.863404870033264,0.0,0.0,0.0,85.98958587646484,109.0,132.39376831054688,-0.0,1152.0606689453125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127020,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392761230469,0.9990000128746032,0.6268842220306396,0.403152585029602,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.7999212145805359,0.2291454523801803,0.2167106717824936,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.8747954368591309,0.3021677732467651,0.2110751420259475,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364685058594,0.7312586307525635,0.1741144955158233,0.1649929732084274,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.8086703419685364,0.236264482140541,1.0613603591918943,292.03887939453125,285.4364013671875,292.1233215332031,286.2268981933594,292.1212158203125,297.8993225097656,292.0438537597656,1.0,0.4593638479709625,1.0,1.0,0.0,1.0,-2.469683885574341,2.46967887878418,4.908161827188451e-06,1.9096955060958865,0.0,0.0,0.0,88.65105438232422,112.0,132.34178161621094,-0.0,1233.1458740234375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127080,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392761230469,0.9990000128746032,0.6268842220306396,0.403152585029602,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.7999212145805359,0.2291454523801803,0.2167106717824936,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.8747954368591309,0.3021677732467651,0.2110751420259475,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364685058594,0.7312586307525635,0.1741144955158233,0.1649929732084274,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.8086703419685364,0.236264482140541,1.0613603591918943,292.03887939453125,285.4364013671875,292.1233215332031,286.2268981933594,292.1212158203125,297.8993225097656,292.0438537597656,1.0,0.4593638479709625,1.0,1.0,0.0,1.0,-2.469683885574341,2.46967887878418,4.908161827188451e-06,1.9096955060958865,0.0,0.0,0.0,88.65105438232422,112.0,132.34178161621094,-0.0,1233.1458740234375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127140,298.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1345520019531,0.9990000128746032,0.6423081159591675,0.4056448340415954,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1329650878906,0.8075863122940063,0.2371726930141449,0.2242280542850494,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.8797007203102112,0.3091677725315094,0.2159103602170944,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.7388212084770203,0.1811912506818771,0.1716281026601791,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.8143321871757507,0.2429464012384414,1.091025471687317,292.1342163085937,285.4140014648437,292.2166748046875,286.2546691894531,292.214599609375,297.9269714355469,292.1390686035156,1.0,0.4694677889347076,1.0,1.0,0.0,1.0,-2.5311319828033447,2.5311267375946045,5.155298367753858e-06,1.9571987390518188,0.0,0.0,0.0,91.28659057617188,115.0,132.29054260253906,-0.0,1319.738037109375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127200,298.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1345520019531,0.9990000128746032,0.6423081159591675,0.4056448340415954,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1329650878906,0.8075863122940063,0.2371726930141449,0.2242280542850494,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.8797007203102112,0.3091677725315094,0.2159103602170944,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.7388212084770203,0.1811912506818771,0.1716281026601791,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.8143321871757507,0.2429464012384414,1.091025471687317,292.1342163085937,285.4140014648437,292.2166748046875,286.2546691894531,292.214599609375,297.9269714355469,292.1390686035156,1.0,0.4694677889347076,1.0,1.0,0.0,1.0,-2.5311319828033447,2.5311267375946045,5.155298367753858e-06,1.9571987390518188,0.0,0.0,0.0,91.28659057617188,115.0,132.29054260253906,-0.0,1319.738037109375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127260,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22979736328125,0.9990000128746032,0.6582318544387817,0.4075838327407837,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2283020019531,0.815371036529541,0.2455031275749206,0.2320240437984466,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2290344238281,0.8851731419563293,0.3164305686950683,0.2209230959415435,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2273254394531,0.7469027042388916,0.1885518580675125,0.1785240620374679,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2283630371094,0.8203150033950806,0.2499055713415146,1.1218973398208618,292.2294921875,285.3916015625,292.3099975585937,286.2820129394531,292.3079833984375,297.9551086425781,292.2342529296875,1.0,0.4797602593898773,1.0,1.0,0.0,1.0,-2.594228982925415,2.594223499298096,5.41543704457581e-06,2.00595498085022,0.0,0.0,0.0,93.90000915527344,133.0,132.24008178710938,-0.0,1412.2490234375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127320,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22979736328125,0.9990000128746032,0.6582318544387817,0.4075838327407837,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2283020019531,0.815371036529541,0.2455031275749206,0.2320240437984466,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2290344238281,0.8851731419563293,0.3164305686950683,0.2209230959415435,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2273254394531,0.7469027042388916,0.1885518580675125,0.1785240620374679,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2283630371094,0.8203150033950806,0.2499055713415146,1.1218973398208618,292.2294921875,285.3916015625,292.3099975585937,286.2820129394531,292.3079833984375,297.9551086425781,292.2342529296875,1.0,0.4797602593898773,1.0,1.0,0.0,1.0,-2.594228982925415,2.594223499298096,5.41543704457581e-06,2.00595498085022,0.0,0.0,0.0,93.90000915527344,133.0,132.24008178710938,-0.0,1412.2490234375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127380,298.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.32476806640625,0.9990000128746032,0.6739364266395569,0.4225557148456573,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.32330322265625,0.8150537014007568,0.2541738450527191,0.2402537614107132,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.8814495801925659,0.3239916861057281,0.2262272387742996,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3223876953125,0.7478721737861633,0.1962361633777618,0.1858384311199188,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3233642578125,0.8184465169906616,0.2571699917316437,1.1546941995620728,292.324462890625,285.36920166015625,292.4033203125,286.3089904785156,292.4013977050781,297.9809265136719,292.32916259765625,1.0,0.4958130121231079,1.0,1.0,0.0,1.0,-2.6766536235809326,2.676647901535034,5.764376510342117e-06,2.0693776607513428,0.0,0.0,0.0,100.45565032958984,151.0,132.21482849121094,-0.0,1553.6746826171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127440,298.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.32476806640625,0.9990000128746032,0.6739364266395569,0.4225557148456573,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.32330322265625,0.8150537014007568,0.2541738450527191,0.2402537614107132,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.8814495801925659,0.3239916861057281,0.2262272387742996,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3223876953125,0.7478721737861633,0.1962361633777618,0.1858384311199188,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3233642578125,0.8184465169906616,0.2571699917316437,1.1546941995620728,292.324462890625,285.36920166015625,292.4033203125,286.3089904785156,292.4013977050781,297.9809265136719,292.32916259765625,1.0,0.4958130121231079,1.0,1.0,0.0,1.0,-2.6766536235809326,2.676647901535034,5.764376510342117e-06,2.0693776607513428,0.0,0.0,0.0,100.45565032958984,151.0,132.21482849121094,-0.0,1553.6746826171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127500,298.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3724975585937,0.9990000128746032,0.6813411116600037,0.4340677559375763,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3710632324219,0.8126347064971924,0.2586275935173034,0.2445265501737594,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3717041015625,0.877036452293396,0.3278749287128448,0.2289847135543823,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3701477050781,0.7463099956512451,0.2001919448375702,0.1896490752696991,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.37109375,0.8152833580970764,0.2608934044837951,1.1717432737350464,292.3721923828125,285.3580017089844,292.45001220703125,286.32232666015625,292.4480895996094,297.9901733398437,292.3768615722656,1.0,0.5053725838661194,1.0,1.0,0.0,1.0,-2.723994731903076,2.723988771438598,5.969941412331536e-06,2.105910539627075,0.0,0.0,0.0,105.07371520996094,151.0,132.35733032226562,-0.0,1642.520751953125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127560,298.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4202880859375,0.9990000128746032,0.6884651184082031,0.4475044012069702,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4188537597656,0.8092430233955383,0.2631552815437317,0.2488927096128463,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.41949462890625,0.8716457486152649,0.3318229615688324,0.2318044006824493,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179992675781,0.7439268827438354,0.2042192667722702,0.1935508251190185,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4188842773437,0.8111526370048523,0.2646664977073669,1.1891357898712158,292.41998291015625,285.3468017578125,292.4966735839844,286.3355407714844,292.4947814941406,297.9970703125,292.4245910644531,1.0,0.5157302618026733,1.0,1.0,0.0,1.0,-2.774362325668335,2.7743561267852783,6.192652108438779e-06,2.1448018550872803,0.0,0.0,0.0,110.422119140625,154.0,132.5012969970703,-0.0,1742.2403564453125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127620,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.516357421875,0.9990000128746032,0.7026769518852234,0.465614378452301,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51495361328125,0.8079448342323303,0.2723852694034576,0.2577186226844787,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5155334472656,0.867152988910675,0.339873343706131,0.2374971359968185,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5141296386719,0.7439954280853271,0.2124427407979965,0.201442465186119,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.51495361328125,0.8082846403121948,0.2723186314105987,1.224046230316162,292.5160217285156,285.32440185546875,292.5899963378906,286.3616943359375,292.58819580078125,298.0078430175781,292.5204467773437,1.0,0.5328396558761597,1.0,1.0,0.0,1.0,-2.8650336265563965,2.8650271892547607,6.604569989576703e-06,2.215135097503662,0.0,0.0,0.0,118.73211669921876,157.0,132.73919677734375,-0.0,1923.77880859375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127680,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.516357421875,0.9990000128746032,0.7026769518852234,0.465614378452301,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51495361328125,0.8079448342323303,0.2723852694034576,0.2577186226844787,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5155334472656,0.867152988910675,0.339873343706131,0.2374971359968185,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5141296386719,0.7439954280853271,0.2124427407979965,0.201442465186119,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.51495361328125,0.8082846403121948,0.2723186314105987,1.224046230316162,292.5160217285156,285.32440185546875,292.5899963378906,286.3616943359375,292.58819580078125,298.0078430175781,292.5204467773437,1.0,0.5328396558761597,1.0,1.0,0.0,1.0,-2.8650336265563965,2.8650271892547607,6.604569989576703e-06,2.215135097503662,0.0,0.0,0.0,118.73211669921876,157.0,132.73919677734375,-0.0,1923.77880859375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127740,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6119384765625,0.9990000128746032,0.7177168130874634,0.4777104258537292,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6106262207031,0.8102818727493286,0.2818868160247803,0.2667283415794372,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.61114501953125,0.866728663444519,0.3481735289096832,0.2433101236820221,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6098327636719,0.7472112774848938,0.2209314256906509,0.2095121592283249,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.610595703125,0.8090823292732239,0.2802038490772247,1.2595762014389038,292.61163330078125,285.302001953125,292.6833190917969,286.387451171875,292.6815795898437,298.0179443359375,292.61590576171875,1.0,0.548191249370575,1.0,1.0,0.0,1.0,-2.949798583984375,2.949791431427002,7.001382527960232e-06,2.280770778656006,0.0,0.0,0.0,125.39442443847656,160.0,132.58029174804688,-0.0,2097.6201171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127800,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6119384765625,0.9990000128746032,0.7177168130874634,0.4777104258537292,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6106262207031,0.8102818727493286,0.2818868160247803,0.2667283415794372,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.61114501953125,0.866728663444519,0.3481735289096832,0.2433101236820221,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6098327636719,0.7472112774848938,0.2209314256906509,0.2095121592283249,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.610595703125,0.8090823292732239,0.2802038490772247,1.2595762014389038,292.61163330078125,285.302001953125,292.6833190917969,286.387451171875,292.6815795898437,298.0179443359375,292.61590576171875,1.0,0.548191249370575,1.0,1.0,0.0,1.0,-2.949798583984375,2.949791431427002,7.001382527960232e-06,2.280770778656006,0.0,0.0,0.0,125.39442443847656,160.0,132.58029174804688,-0.0,2097.6201171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127860,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6911926269531,0.9990000128746032,0.7308979630470276,0.4844688475131988,297.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6899108886719,0.8140367865562439,0.2900035977363586,0.2743836045265198,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6904296875,0.8684878945350647,0.3552747070789337,0.2482533603906631,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6891784667969,0.7515770792961121,0.228202998638153,0.216383084654808,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6899108886719,0.8116787672042847,0.2869889736175537,1.2899233102798462,292.6908874511719,285.28338623046875,292.7608947753906,286.4085388183594,292.7591552734375,298.02899169921875,292.695068359375,1.0,0.5600168108940125,1.0,1.0,0.0,1.0,-3.017807483673096,3.017800092697144,7.328083484026138e-06,2.333414316177368,0.0,0.0,0.0,130.02200317382812,160.0,132.40757751464844,-0.0,2240.09033203125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127920,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7073059082031,0.9990000128746032,0.7336539030075073,0.4855409562587738,297.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7060241699219,0.8149553537368774,0.291680246591568,0.27596116065979,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.70654296875,0.8690369725227356,0.3567428588867187,0.2492725700139999,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.705322265625,0.7526239156723022,0.2297076433897018,0.2178009003400802,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7060241699219,0.8123758435249329,0.2883965969085693,1.2962005138397217,292.7070007324219,285.27960205078125,292.77667236328125,286.41278076171875,292.77496337890625,298.0316162109375,292.711181640625,1.0,0.5623454451560974,1.0,1.0,0.0,1.0,-3.031468629837036,3.031461238861084,7.394604381261161e-06,2.343987941741944,0.0,0.0,0.0,130.87997436523438,163.0,132.37278747558594,-0.0,2269.047119140625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127980,298.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.786376953125,0.9990000128746032,0.7475456595420837,0.4895679652690887,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7851867675781,0.8200747966766357,0.300045907497406,0.2838167548179626,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78564453125,0.8725228309631348,0.3640754520893097,0.254351407289505,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78448486328125,0.7584450840950012,0.2372299581766128,0.2248728424310684,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78515625,0.8164633512496948,0.2954515516757965,1.3275856971740725,292.7861022949219,285.260986328125,292.8542175292969,286.4335327148437,292.8525390625,298.0459899902344,292.7901916503906,1.0,0.5735123753547668,1.0,1.0,0.0,1.0,-3.098092794418335,3.0980849266052246,7.723499038547743e-06,2.39562463760376,0.0,0.0,0.0,134.7642364501953,163.0,132.2104949951172,-0.0,2412.079833984375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128040,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8024597167969,0.9990000128746032,0.7504444718360901,0.490141898393631,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.80126953125,0.8212366104125977,0.3017757534980774,0.2854374945163727,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8017272949219,0.8733890056610107,0.3655924797058105,0.2553999423980713,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.80059814453125,0.7597673535346985,0.2387880384922027,0.2263344675302505,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8012390136719,0.8174242973327637,0.2969165444374084,1.3340883255004885,292.8021850585937,285.2572021484375,292.8699951171875,286.4377136230469,292.86834716796875,298.0492248535156,292.8062438964844,1.0,0.5757341980934143,1.0,1.0,0.0,1.0,-3.1115705966949463,3.111562728881836,7.790937161189504e-06,2.4060845375061035,0.0,0.0,0.0,135.48915100097656,166.0,132.18072509765625,-0.0,2441.3720703125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128100,298.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8499755859375,0.9990000128746032,0.7591469287872314,0.4914579391479492,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8488464355469,0.8248607516288757,0.3069465160369873,0.2902763187885284,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8492736816406,0.8761988878250122,0.3701261878013611,0.2585300803184509,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8481750488281,0.7639023661613464,0.243448257446289,0.2307012528181076,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8487854003906,0.8204629421234131,0.3013049066066742,1.35354483127594,292.8497314453125,285.2460021972656,292.9166564941406,286.45001220703125,292.9150085449219,298.0592041015625,292.8537292480469,1.0,0.5822377800941467,1.0,1.0,0.0,1.0,-3.151373147964477,3.151365041732788,7.991769052750897e-06,2.4369595050811768,0.0,0.0,0.0,137.53402709960938,166.0,132.0966033935547,-0.0,2528.7138671875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128160,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8974609375,0.9990000128746032,0.7680419683456421,0.4922303557395935,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8963623046875,0.8287667036056519,0.3122029900550842,0.295187383890152,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89678955078125,0.8793675303459167,0.3747317790985107,0.261705070734024,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8957214355469,0.768367350101471,0.2481894940137863,0.2351367026567459,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89630126953125,0.8237874507904053,0.3057792484760284,1.3733503818511963,292.8972473144531,285.2348022460937,292.9633483886719,286.46221923828125,292.9617004394531,298.0697631835937,292.90118408203125,1.0,0.5886602997779846,1.0,1.0,0.0,1.0,-3.1911697387695312,3.191161632537842,8.195109330699779e-06,2.467822551727295,0.0,0.0,0.0,139.4416961669922,169.0,132.02130126953125,-0.0,2617.30224609375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128220,298.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9923400878906,0.9990000128746032,0.7863802313804626,0.492394208908081,297.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.8373704552650452,0.3229761719703674,0.3052337169647217,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917297363281,0.886640727519989,0.3841540515422821,0.2681886255741119,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99072265625,0.7781789302825928,0.2579177320003509,0.2442187815904617,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.99127197265625,0.8312067985534668,0.314985990524292,1.4140225648880005,292.9921569824219,285.21240234375,293.0566711425781,286.4862976074219,293.0550842285156,298.0924072265625,292.9960327148437,1.0,0.6013628840446472,1.0,1.0,0.0,1.0,-3.271068572998047,3.271059989929199,8.611064004071523e-06,2.5297865867614746,0.0,0.0,0.0,142.9311065673828,187.0,131.89364624023438,-0.0,2799.350830078125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128280,298.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9923400878906,0.9990000128746032,0.7863802313804626,0.492394208908081,297.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913330078125,0.8373704552650452,0.3229761719703674,0.3052337169647217,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917297363281,0.886640727519989,0.3841540515422821,0.2681886255741119,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99072265625,0.7781789302825928,0.2579177320003509,0.2442187815904617,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.99127197265625,0.8312067985534668,0.314985990524292,1.4140225648880005,292.9921569824219,285.21240234375,293.0566711425781,286.4862976074219,293.0550842285156,298.0924072265625,292.9960327148437,1.0,0.6013628840446472,1.0,1.0,0.0,1.0,-3.271068572998047,3.271059989929199,8.611064004071523e-06,2.5297865867614746,0.0,0.0,0.0,142.9311065673828,187.0,131.89364624023438,-0.0,2799.350830078125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128340,298.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0867919921875,0.9990000128746032,0.8048258423805237,0.5039505958557129,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0858459472656,0.8402039408683777,0.3341531157493591,0.3157733082771301,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0862121582031,0.8871965408325195,0.3939050137996673,0.2749859392642975,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08526611328125,0.7822233438491821,0.2680374681949615,0.2537806630134582,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0857849121094,0.8329534530639648,0.3245849609375,1.457003831863403,293.0866394042969,285.19000244140625,293.1499938964844,286.50994873046875,293.1484680175781,298.1141662597656,293.0904846191406,1.0,0.619268000125885,1.0,1.0,0.0,1.0,-3.3689723014831543,3.3689630031585693,9.1337888079579e-06,2.605332374572754,0.0,0.0,0.0,150.6576385498047,205.0,131.7351531982422,-0.0,3053.48291015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128400,298.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0867919921875,0.9990000128746032,0.8048258423805237,0.5039505958557129,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0858459472656,0.8402039408683777,0.3341531157493591,0.3157733082771301,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0862121582031,0.8871965408325195,0.3939050137996673,0.2749859392642975,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08526611328125,0.7822233438491821,0.2680374681949615,0.2537806630134582,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0857849121094,0.8329534530639648,0.3245849609375,1.457003831863403,293.0866394042969,285.19000244140625,293.1499938964844,286.50994873046875,293.1484680175781,298.1141662597656,293.0904846191406,1.0,0.619268000125885,1.0,1.0,0.0,1.0,-3.3689723014831543,3.3689630031585693,9.1337888079579e-06,2.605332374572754,0.0,0.0,0.0,150.6576385498047,205.0,131.7351531982422,-0.0,3053.48291015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128460,298.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1842956542969,0.9990000128746032,0.8222293257713318,0.5243791937828064,297.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.18328857421875,0.8386011123657227,0.3453543484210968,0.3265858888626098,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18365478515625,0.8827263712882996,0.4036169648170471,0.2819356620311737,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1827087402344,0.7817591428756714,0.2781682908535003,0.2636095285415649,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1832275390625,0.8303889036178589,0.3341570794582367,1.501114010810852,293.1841125488281,285.1663513183594,293.24853515625,286.5373840332031,293.24688720703125,298.126220703125,293.1881103515625,1.0,0.6404039859771729,1.0,1.0,0.0,1.0,-3.4797675609588623,3.479757785797119,9.744660019350704e-06,2.6910979747772217,0.0,0.0,0.0,161.9379119873047,208.0,135.46316528320312,-0.0,3372.795166015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128520,298.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1842956542969,0.9990000128746032,0.8222293257713318,0.5243791937828064,297.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.18328857421875,0.8386011123657227,0.3453543484210968,0.3265858888626098,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18365478515625,0.8827263712882996,0.4036169648170471,0.2819356620311737,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1827087402344,0.7817591428756714,0.2781682908535003,0.2636095285415649,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1832275390625,0.8303889036178589,0.3341570794582367,1.501114010810852,293.1841125488281,285.1663513183594,293.24853515625,286.5373840332031,293.24688720703125,298.126220703125,293.1881103515625,1.0,0.6404039859771729,1.0,1.0,0.0,1.0,-3.4797675609588623,3.479757785797119,9.744660019350704e-06,2.6910979747772217,0.0,0.0,0.0,161.9379119873047,208.0,135.46316528320312,-0.0,3372.795166015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128580,298.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.9990000128746032,0.8391064405441284,0.5385085940361023,297.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2894592285156,0.8399391770362854,0.3562987148761749,0.337089866399765,297.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2898254394531,0.8818060755729675,0.4130759239196777,0.2886481583118438,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2888488769531,0.7840813398361206,0.2879649996757507,0.2730722725391388,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28936767578125,0.8306899666786194,0.3433721661567688,1.5433603525161743,293.2903137207031,285.14031982421875,293.3570556640625,286.5723876953125,293.35528564453125,298.1314697265625,293.2944641113281,1.0,0.6582863926887512,1.0,1.0,0.0,1.0,-3.5796985626220703,3.579688310623169,1.03137699625222e-05,2.7688772678375244,0.0,0.0,0.0,171.11378479003906,211.0,144.89039611816406,-0.0,3671.052001953125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128640,298.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.9990000128746032,0.8391064405441284,0.5385085940361023,297.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2894592285156,0.8399391770362854,0.3562987148761749,0.337089866399765,297.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2898254394531,0.8818060755729675,0.4130759239196777,0.2886481583118438,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2888488769531,0.7840813398361206,0.2879649996757507,0.2730722725391388,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28936767578125,0.8306899666786194,0.3433721661567688,1.5433603525161743,293.2903137207031,285.14031982421875,293.3570556640625,286.5723876953125,293.35528564453125,298.1314697265625,293.2944641113281,1.0,0.6582863926887512,1.0,1.0,0.0,1.0,-3.5796985626220703,3.579688310623169,1.03137699625222e-05,2.7688772678375244,0.0,0.0,0.0,171.11378479003906,211.0,144.89039611816406,-0.0,3671.052001953125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128700,298.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3467712402344,0.9990000128746032,0.847749650478363,0.5434309244155884,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.345703125,0.8415685296058655,0.3617417514324188,0.3422669470310211,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460693359375,0.8824993371963501,0.417792946100235,0.2919586598873138,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3450927734375,0.7861456274986267,0.2927943766117096,0.2776932418346405,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3456115722656,0.8317644000053406,0.3479127287864685,1.563954472541809,293.3465881347656,285.1264343261719,293.4148254394531,286.5924987792969,293.4130249023437,298.13482666015625,293.3507995605469,1.0,0.6664285659790039,1.0,1.0,0.0,1.0,-3.626169443130493,3.6261589527130127,1.058366888173623e-05,2.8049561977386475,0.0,0.0,0.0,174.92933654785156,211.0,150.37132263183594,-0.0,3812.24365234375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128760,298.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4051818847656,0.9990000128746032,0.8565640449523926,0.5472539663314819,297.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.40411376953125,0.8436926603317261,0.3671938478946686,0.3474288284778595,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4044494628906,0.883782684803009,0.4225324988365173,0.2952670454978943,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4034729003906,0.7886682748794556,0.2976047992706299,0.2822731137275696,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40399169921875,0.8333097100257874,0.3524405062198639,1.584374189376831,293.4049987792969,285.112060546875,293.47479248046875,286.6142883300781,293.47296142578125,298.138916015625,293.4093017578125,1.0,0.6741487383842468,1.0,1.0,0.0,1.0,-3.671041965484619,3.67103123664856,1.084752057067817e-05,2.839769124984741,0.0,0.0,0.0,178.35105895996094,214.0,156.10301208496094,-0.0,3950.092041015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128820,298.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5283203125,0.9990000128746032,0.8747456073760986,0.5521309971809387,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5272521972656,0.8492345213890076,0.3781934082508087,0.3577824532985687,297.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5276184082031,0.887859582901001,0.432146281003952,0.301934003829956,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.526611328125,0.7948887944221497,0.3072368502616882,0.2913836240768432,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5271301269531,0.8376191854476929,0.3615357577800751,1.6250933408737185,293.5281677246094,285.08172607421875,293.60107421875,286.6625061035156,293.5991516113281,298.1494445800781,293.5326538085937,1.0,0.6886264085769653,1.0,1.0,0.0,1.0,-3.75735116004944,3.7573397159576416,1.1363878911652137e-05,2.906635284423828,0.0,0.0,0.0,184.2136993408203,217.0,167.7073211669922,-0.0,4219.3642578125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12128880,298.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5283203125,0.9990000128746032,0.8747456073760986,0.5521309971809387,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5272521972656,0.8492345213890076,0.3781934082508087,0.3577824532985687,297.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5276184082031,0.887859582901001,0.432146281003952,0.301934003829956,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.526611328125,0.7948887944221497,0.3072368502616882,0.2913836240768432,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5271301269531,0.8376191854476929,0.3615357577800751,1.6250933408737185,293.5281677246094,285.08172607421875,293.60107421875,286.6625061035156,293.5991516113281,298.1494445800781,293.5326538085937,1.0,0.6886264085769653,1.0,1.0,0.0,1.0,-3.75735116004944,3.7573397159576416,1.1363878911652137e-05,2.906635284423828,0.0,0.0,0.0,184.2136993408203,217.0,167.7073211669922,-0.0,4219.3642578125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
