time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128940,298.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6595458984375,0.9990000128746032,0.8936748504638672,0.5540236234664917,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6584777832031,0.8562750220298767,0.3894049525260925,0.3682700991630554,297.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6588134765625,0.8936174511909485,0.4420165121555328,0.3087325990200043,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.8024148941040039,0.31697478890419,0.3005272150039673,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6583251953125,0.8433272242546082,0.3707816302776336,1.6661635637283323,293.6593933105469,285.049560546875,293.7351989746094,286.7164001464844,293.7331848144531,298.1629943847656,293.6640319824219,1.0,0.7022255063056946,1.0,1.0,0.0,1.0,-3.840857982635498,3.840846061706543,1.1874574738612864e-05,2.971222162246704,0.0,0.0,0.0,189.05555725097656,235.0,179.01516723632812,-0.0,4485.37255859375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129000,298.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6595458984375,0.9990000128746032,0.8936748504638672,0.5540236234664917,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6584777832031,0.8562750220298767,0.3894049525260925,0.3682700991630554,297.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6588134765625,0.8936174511909485,0.4420165121555328,0.3087325990200043,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578063964844,0.8024148941040039,0.31697478890419,0.3005272150039673,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6583251953125,0.8433272242546082,0.3707816302776336,1.6661635637283323,293.6593933105469,285.049560546875,293.7351989746094,286.7164001464844,293.7331848144531,298.1629943847656,293.6640319824219,1.0,0.7022255063056946,1.0,1.0,0.0,1.0,-3.840857982635498,3.840846061706543,1.1874574738612864e-05,2.971222162246704,0.0,0.0,0.0,189.05555725097656,235.0,179.01516723632812,-0.0,4485.37255859375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129060,298.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7978820800781,0.9990000128746032,0.912833034992218,0.5660783052444458,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7968139648437,0.8584263920783997,0.4009629189968109,0.3791766166687011,297.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7971496582031,0.8940256834030151,0.4522742033004761,0.3158699572086334,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.796142578125,0.8050335645675659,0.3269716799259186,0.3100039958953857,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7966613769531,0.8443575501441956,0.3803170323371887,1.7089743614196775,293.7977600097656,285.0156555175781,293.8764038085937,286.7753601074219,293.8743591308594,298.17779541015625,293.8025817871094,1.0,0.7203754782676697,1.0,1.0,0.0,1.0,-3.939981698989868,3.939969301223755,1.2494107068050653e-05,3.047483444213867,0.0,0.0,0.0,198.16567993164065,253.0,189.5865173339844,-0.0,4837.7470703125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129120,298.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7978820800781,0.9990000128746032,0.912833034992218,0.5660783052444458,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7968139648437,0.8584263920783997,0.4009629189968109,0.3791766166687011,297.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7971496582031,0.8940256834030151,0.4522742033004761,0.3158699572086334,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.796142578125,0.8050335645675659,0.3269716799259186,0.3100039958953857,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7966613769531,0.8443575501441956,0.3803170323371887,1.7089743614196775,293.7977600097656,285.0156555175781,293.8764038085937,286.7753601074219,293.8743591308594,298.17779541015625,293.8025817871094,1.0,0.7203754782676697,1.0,1.0,0.0,1.0,-3.939981698989868,3.939969301223755,1.2494107068050653e-05,3.047483444213867,0.0,0.0,0.0,198.16567993164065,253.0,189.5865173339844,-0.0,4837.7470703125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129180,298.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,0.9316309690475464,0.5848973393440247,297.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9425354003906,0.8575204014778137,0.412893146276474,0.3905230164527893,297.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.94287109375,0.8911734819412231,0.4629165232181549,0.3233471512794494,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9418640136719,0.8046350479125977,0.3372603356838226,0.319846510887146,297.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9423828125,0.8425008654594421,0.3901541233062744,1.7535804510116575,293.9434814453125,284.980224609375,294.0240173339844,286.8387756347656,294.0219421386719,298.18975830078125,293.94842529296875,1.0,0.7412182688713074,1.0,1.0,0.0,1.0,-4.050820827484131,4.050807476043701,1.3206676158006305e-05,3.133125305175781,0.0,0.0,0.0,210.4798583984375,271.0,199.59249877929688,-0.0,5266.17138671875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129240,298.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,0.9316309690475464,0.5848973393440247,297.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9425354003906,0.8575204014778137,0.412893146276474,0.3905230164527893,297.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.94287109375,0.8911734819412231,0.4629165232181549,0.3233471512794494,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9418640136719,0.8046350479125977,0.3372603356838226,0.319846510887146,297.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9423828125,0.8425008654594421,0.3901541233062744,1.7535804510116575,293.9434814453125,284.980224609375,294.0240173339844,286.8387756347656,294.0219421386719,298.18975830078125,293.94842529296875,1.0,0.7412182688713074,1.0,1.0,0.0,1.0,-4.050820827484131,4.050807476043701,1.3206676158006305e-05,3.133125305175781,0.0,0.0,0.0,210.4798583984375,271.0,199.59249877929688,-0.0,5266.17138671875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129300,298.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0189514160156,0.9990000128746032,0.940969467163086,0.5957885384559631,297.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0178527832031,0.8565009832382202,0.4190036952495575,0.3963519036769867,297.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0181579589844,0.8891569972038269,0.4683800637722015,0.3271996676921844,297.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0171813964844,0.8038684129714966,0.3425197303295135,0.3248956501483917,297.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0176696777344,0.8410462141036987,0.3951889276504516,1.7764971256256104,294.018798828125,284.9620056152344,294.1000061035156,286.8719787597656,294.0979309082031,298.1951904296875,294.0237731933594,1.0,0.7523365020751953,1.0,1.0,0.0,1.0,-4.109250545501709,4.109236717224121,1.35903392219916e-05,3.178295135498047,0.0,0.0,0.0,217.46690368652344,271.0,204.24072265625,-0.0,5504.35546875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129360,298.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.09576416015625,0.9990000128746032,0.9503122568130492,0.6072899103164673,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0946350097656,0.8553094267845154,0.4252158105373382,0.4022843837738037,297.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0949401855469,0.8869696855545044,0.4739417135715484,0.3311266601085663,297.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0939636230469,0.8029220104217529,0.3478603363037109,0.3300297260284424,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0944519042969,0.8394367098808289,0.400305837392807,1.7998192310333252,294.0956115722656,284.95001220703125,294.17730712890625,286.90606689453125,294.1752319335937,298.2006225585937,294.1006164550781,1.0,0.7637893557548523,1.0,1.0,0.0,1.0,-4.169225692749023,4.169211864471436,1.398980020894669e-05,3.224639415740967,0.0,0.0,0.0,224.87432861328125,274.0,208.6337432861328,-0.0,5757.08203125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129420,298.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2537841796875,0.9990000128746032,0.969567060470581,0.6192414164543152,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2526550292969,0.8580649495124817,0.4379058182239532,0.4142550826072693,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2529602050781,0.8882347941398621,0.4853192567825317,0.3390514254570007,297.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.25201416015625,0.806027352809906,0.3587436079978943,0.3403455913066864,297.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2524719238281,0.8410886526107788,0.4107529520988464,1.8467228412628167,294.2536315917969,284.95001220703125,294.3356018066406,286.9765930175781,294.3335266113281,298.2131042480469,294.25860595703125,1.0,0.7825009226799011,1.0,1.0,0.0,1.0,-4.2765045166015625,4.276489734649658,1.4720711078552997e-05,3.308124303817749,0.0,0.0,0.0,235.2919769287109,277.0,216.6857147216797,-0.0,6205.31884765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129480,298.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2537841796875,0.9990000128746032,0.969567060470581,0.6192414164543152,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2526550292969,0.8580649495124817,0.4379058182239532,0.4142550826072693,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2529602050781,0.8882347941398621,0.4853192567825317,0.3390514254570007,297.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.25201416015625,0.806027352809906,0.3587436079978943,0.3403455913066864,297.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2524719238281,0.8410886526107788,0.4107529520988464,1.8467228412628167,294.2536315917969,284.95001220703125,294.3356018066406,286.9765930175781,294.3335266113281,298.2131042480469,294.25860595703125,1.0,0.7825009226799011,1.0,1.0,0.0,1.0,-4.2765045166015625,4.276489734649658,1.4720711078552997e-05,3.308124303817749,0.0,0.0,0.0,235.2919769287109,277.0,216.6857147216797,-0.0,6205.31884765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129540,298.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.416015625,0.9990000128746032,0.990090548992157,0.6236021518707275,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4149475097656,0.8643582463264465,0.4510383605957031,0.4265059232711792,297.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.41522216796875,0.8933208584785461,0.4971169829368591,0.3471698760986328,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4142761230469,0.81230628490448,0.3699800670146942,0.3508600890636444,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.41473388671875,0.8460816740989685,0.4215989112854004,1.894730806350708,294.4158935546875,284.95001220703125,294.4981384277344,287.0498046875,294.4960632324219,298.23150634765625,294.4208679199219,1.0,0.7991473078727722,1.0,1.0,0.0,1.0,-4.37677812576294,4.376762866973877,1.541985693620518e-05,3.38590407371521,0.0,0.0,0.0,242.69235229492188,295.0,223.36505126953125,-0.0,6625.85546875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129600,298.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.416015625,0.9990000128746032,0.990090548992157,0.6236021518707275,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4149475097656,0.8643582463264465,0.4510383605957031,0.4265059232711792,297.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.41522216796875,0.8933208584785461,0.4971169829368591,0.3471698760986328,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4142761230469,0.81230628490448,0.3699800670146942,0.3508600890636444,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.41473388671875,0.8460816740989685,0.4215989112854004,1.894730806350708,294.4158935546875,284.95001220703125,294.4981384277344,287.0498046875,294.4960632324219,298.23150634765625,294.4208679199219,1.0,0.7991473078727722,1.0,1.0,0.0,1.0,-4.37677812576294,4.376762866973877,1.541985693620518e-05,3.38590407371521,0.0,0.0,0.0,242.69235229492188,295.0,223.36505126953125,-0.0,6625.85546875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129660,298.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53778076171875,0.9990000128746032,1.0,0.6313753724098206,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5367431640625,0.8670792579650879,0.4610816836357116,0.4359149932861328,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5370178222656,0.8949954509735107,0.5061520338058472,0.3534192442893982,297.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5361022949219,0.8150193095207214,0.3785666525363922,0.3589355945587158,297.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5365295410156,0.8479807376861572,0.4299419820308685,1.931841254234314,294.53765869140625,284.95001220703125,294.620361328125,287.10516357421875,294.6182556152344,298.2481384277344,294.5426940917969,1.0,0.8139134049415588,1.0,1.0,0.0,1.0,-4.459405422210693,4.4593892097473145,1.600673385837581e-05,3.44958758354187,0.0,0.0,0.0,250.43104553222656,295.0,227.52786254882807,-0.0,6998.45068359375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129720,298.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5816955566406,0.9990000128746032,1.0,0.6349300146102905,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5806579589844,0.8677254915237427,0.4647313952445984,0.4393474459648132,297.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5809326171875,0.8952479958534241,0.509436309337616,0.3557010293006897,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5800170898437,0.8156853318214417,0.3816857635974884,0.3618824183940887,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5804443359375,0.8483611941337585,0.432983934879303,1.945436358451844,294.5815734863281,284.95001220703125,294.66424560546875,287.1250915527344,294.66217041015625,298.2540588378906,294.58660888671875,1.0,0.8194918036460876,1.0,1.0,0.0,1.0,-4.490494728088379,4.490478515625,1.6230655091931112e-05,3.4736242294311523,0.0,0.0,0.0,253.61880493164065,298.0,228.97265625,-0.0,7144.0830078125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129780,298.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.70660400390625,0.9990000128746032,1.0,0.6383772492408752,298.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.70562744140625,0.8725358843803406,0.4751536250114441,0.4490664601325989,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.70587158203125,0.8991223573684692,0.5188132524490356,0.3621548414230346,297.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7049865722656,0.8201571702957153,0.3905807435512543,0.3702045381069183,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.70538330078125,0.8522506952285767,0.4416891932487488,1.9839537143707275,294.7065124511719,284.95001220703125,294.7886047363281,287.1815795898437,294.7865600585937,298.2706604003906,294.71148681640625,1.0,0.8326346278190613,1.0,1.0,0.0,1.0,-4.570588111877441,4.570571422576904,1.6816045899759047e-05,3.5359294414520264,0.0,0.0,0.0,259.7806091308594,298.0,232.8093414306641,-0.0,7511.78076171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129840,298.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7513427734375,0.9990000128746032,1.0,0.6386529207229614,298.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503662109375,0.8747020363807678,0.4789333939552307,0.4525724649429321,297.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7506103515625,0.9009699821472168,0.5222141742706299,0.3644818961620331,297.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7497253417969,0.8221163749694824,0.3938034772872925,0.3732011914253235,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7501220703125,0.8540666699409485,0.4448557198047638,1.9978731870651243,294.7512512207031,284.95001220703125,294.83319091796875,287.20184326171875,294.8311462402344,298.2771301269531,294.7561950683594,1.0,0.8371167182922363,1.0,1.0,0.0,1.0,-4.59833288192749,4.598315715789795,1.7020953237079084e-05,3.5574305057525635,0.0,0.0,0.0,261.5818176269531,301.0,233.95167541503903,-0.0,7639.3251953125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129900,298.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8369445800781,0.9990000128746032,1.0,0.6381422281265259,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8360290527344,0.8793503046035767,0.4862432181835174,0.4593343734741211,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8362731933594,0.9050471186637878,0.5287913680076599,0.3689691424369812,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8353881835937,0.826259195804596,0.400031566619873,0.378974437713623,297.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8357849121094,0.8580302596092224,0.450996458530426,2.024776220321656,294.8369140625,284.95001220703125,294.91851806640625,287.2406005859375,294.9164733886719,298.29022216796875,294.8418273925781,1.0,0.8454301357269287,1.0,1.0,0.0,1.0,-4.650650024414063,4.650632381439209,1.74106280610431e-05,3.597949743270874,0.0,0.0,0.0,264.61346435546875,301.0,235.915267944336,-0.0,7880.78515625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12129960,298.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9230651855469,0.9990000128746032,1.0,0.6364464163780212,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.92218017578125,0.884621262550354,0.493703544139862,0.4662151038646698,298.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.92242431640625,0.9099597334861756,0.5355033278465271,0.3735338449478149,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.92156982421875,0.8308982253074646,0.4063819944858551,0.3848411738872528,297.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9219665527344,0.8626065254211426,0.4572893977165222,2.0522449016571045,294.9230651855469,284.95001220703125,295.0042724609375,287.2795104980469,295.00225830078125,298.30426025390625,294.9279479980469,1.0,0.8535276651382446,1.0,1.0,0.0,1.0,-4.702574253082275,4.702556610107422,1.7801643480197527e-05,3.638139247894287,0.0,0.0,0.0,267.20660400390625,304.0,237.6138610839844,-0.0,8122.04541015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130020,298.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.096435546875,0.9990000128746032,1.0,0.6301721334457397,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0956420898437,0.8967780470848083,0.509097695350647,0.480362981557846,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0958557128906,0.9220661520957948,0.5493451952934265,0.3829129934310913,298.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0950622558594,0.8415558338165283,0.4194644093513489,0.3968799412250519,297.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0954284667969,0.8734151124954224,0.4703698754310608,2.1090877056121826,295.09649658203125,284.95001220703125,295.1767883300781,287.3575439453125,295.1747741699219,298.3348083496094,295.101318359375,1.0,0.8693755269050598,1.0,1.0,0.0,1.0,-4.80639123916626,4.80637264251709,1.859629810496699e-05,3.718452215194702,0.0,0.0,0.0,271.4183044433594,307.0,240.2770233154297,-0.0,8611.2197265625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130080,298.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.096435546875,0.9990000128746032,1.0,0.6301721334457397,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0956420898437,0.8967780470848083,0.509097695350647,0.480362981557846,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0958557128906,0.9220661520957948,0.5493451952934265,0.3829129934310913,298.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0950622558594,0.8415558338165283,0.4194644093513489,0.3968799412250519,297.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0954284667969,0.8734151124954224,0.4703698754310608,2.1090877056121826,295.09649658203125,284.95001220703125,295.1767883300781,287.3575439453125,295.1747741699219,298.3348083496094,295.101318359375,1.0,0.8693755269050598,1.0,1.0,0.0,1.0,-4.80639123916626,4.80637264251709,1.859629810496699e-05,3.718452215194702,0.0,0.0,0.0,271.4183044433594,307.0,240.2770233154297,-0.0,8611.2197265625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130140,298.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2707824707031,0.9990000128746032,1.0,0.620721161365509,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.27008056640625,0.9112187027931212,0.5251695513725281,0.4950798153877258,298.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2702941894531,0.9365971684455872,0.563770592212677,0.392651617527008,298.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2695007324219,0.8540751338005066,0.4330816864967346,0.4093620181083679,298.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2698669433594,0.886288583278656,0.4841595590114593,2.1687915325164795,295.2708740234375,284.95001220703125,295.3500061035156,287.4353332519531,295.3480224609375,298.3680725097656,295.275634765625,1.0,0.8851003050804138,1.0,1.0,0.0,1.0,-4.911499500274658,4.911479949951172,1.941845221153926e-05,3.7997477054595934,0.0,0.0,0.0,274.70465087890625,325.0,241.96218872070312,0.0,9118.361328125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130200,298.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2707824707031,0.9990000128746032,1.0,0.620721161365509,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.27008056640625,0.9112187027931212,0.5251695513725281,0.4950798153877258,298.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2702941894531,0.9365971684455872,0.563770592212677,0.392651617527008,298.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2695007324219,0.8540751338005066,0.4330816864967346,0.4093620181083679,298.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2698669433594,0.886288583278656,0.4841595590114593,2.1687915325164795,295.2708740234375,284.95001220703125,295.3500061035156,287.4353332519531,295.3480224609375,298.3680725097656,295.275634765625,1.0,0.8851003050804138,1.0,1.0,0.0,1.0,-4.911499500274658,4.911479949951172,1.941845221153926e-05,3.7997477054595934,0.0,0.0,0.0,274.70465087890625,325.0,241.96218872070312,0.0,9118.361328125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130260,298.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3609924316406,0.9990000128746032,1.0,0.6198183298110962,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3603820800781,0.917242169380188,0.5338112115859985,0.5030360221862793,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.36053466796875,0.9419137239456176,0.5715191960334778,0.3979144096374511,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3598022460937,0.8590599298477173,0.440393716096878,0.4161066710948944,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3601379394531,0.8912668824195862,0.4916242361068725,2.201326608657837,295.36114501953125,284.95001220703125,295.4399108886719,287.47540283203125,295.4379577636719,298.3866271972656,295.36590576171875,1.0,0.8953952193260193,1.0,1.0,0.0,1.0,-4.97367525100708,4.973655223846436,1.9911698473151773e-05,3.8474602699279785,0.0,0.0,0.0,278.4302673339844,325.0,242.27859497070312,0.0,9443.140625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130320,298.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4449768066406,0.9990000128746032,1.0,0.6210687756538391,298.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.44439697265625,0.9218425154685974,0.5420132279396057,0.510624885559082,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4445495605469,0.9456660151481628,0.5788684487342834,0.4029335379600525,298.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4438171386719,0.8628484010696411,0.4473295211791992,0.422541469335556,298.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.44415283203125,0.8949641585350037,0.4987408220767975,2.2325239181518555,295.44512939453125,284.95001220703125,295.5232238769531,287.5123291015625,295.52130126953125,298.4037170410156,295.44989013671875,1.0,0.9057838916778564,1.0,1.0,0.0,1.0,-5.035755157470703,5.035735130310059,2.041131847363431e-05,3.895343780517578,0.0,0.0,0.0,283.0151672363281,343.0,242.5809020996093,0.0,9782.416015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130380,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.53546142578125,0.9990000128746032,1.0,0.6238541007041931,298.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.534912109375,0.926086127758026,0.551048755645752,0.5190061926841736,298.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5350646972656,0.948910117149353,0.586958646774292,0.4084743857383728,298.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5343322753906,0.8663560152053833,0.4549650847911834,0.4296469092369079,298.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.53466796875,0.8983268737792969,0.5066168308258057,2.267145872116089,295.53564453125,284.95001220703125,295.61285400390625,287.5517883300781,295.6109619140625,298.42193603515625,295.54034423828125,1.0,0.917744278907776,1.0,1.0,0.0,1.0,-5.106215476989746,5.106194496154785,2.098605182254687e-05,3.9497344493865967,0.0,0.0,0.0,288.79180908203125,343.0,242.66212463378903,0.0,10182.009765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130440,298.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6192321777344,0.9990000128746032,1.0,0.6273807287216187,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.61871337890625,0.929546058177948,0.559609055519104,0.5269585847854614,298.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6188659667969,0.9514102339744568,0.594617486000061,0.4137287437915802,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6181640625,0.8692372441291809,0.4621939361095428,0.4363863468170166,298.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6184997558594,0.901055634021759,0.5141202211380005,2.300172805786133,295.61944580078125,284.95001220703125,295.6957092285156,287.5879821777344,295.6938781738281,298.4388427734375,295.62408447265625,1.0,0.9294121861457824,1.0,1.0,0.0,1.0,-5.174356460571289,5.174334526062012,2.154952380806208e-05,4.002350807189941,0.0,0.0,0.0,294.75732421875,363.0,242.4956970214844,0.0,10581.66796875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130500,298.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7059936523437,0.9990000128746032,1.0,0.6323810815811157,298.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7055053710937,0.9324352145195008,0.5686923265457153,0.5354119539260864,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7056579589844,0.9533069133758544,0.6027381420135498,0.4193114638328552,298.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7049865722656,0.8716764450073242,0.4698598682880401,0.4435488283634186,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7052917480469,0.9033151865005492,0.522108256816864,2.335453510284424,295.7062072753906,284.95001220703125,295.781494140625,287.6251220703125,295.7796630859375,298.45660400390625,295.7108154296875,1.0,0.942292094230652,1.0,1.0,0.0,1.0,-5.248507976531982,5.248485565185547,2.217103428847622e-05,4.059572696685791,0.0,0.0,0.0,301.7611694335937,363.0,242.0384979248047,0.0,11032.4658203125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130560,298.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7924499511719,0.9990000128746032,1.0,0.6382133960723877,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7919921875,0.934908390045166,0.5779645442962646,0.5440530776977539,298.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9547991156578064,0.6110212206840515,0.4250146448612213,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7914733886719,0.8737912178039551,0.4776822626590729,0.4508686661720276,298.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7917785644531,0.905270516872406,0.5302658081054688,2.371589183807373,295.79266357421875,284.95001220703125,295.8667907714844,287.6617126464844,295.8650207519531,298.47442626953125,295.7972106933594,1.0,0.9556781053543092,1.0,1.0,0.0,1.0,-5.325275421142578,5.325252532958984,2.2823989638709463e-05,4.118864059448242,0.0,0.0,0.0,309.3581848144531,381.0,241.35269165039065,0.0,11514.9775390625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130620,298.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9639892578125,0.9990000128746032,1.0,0.6497247219085693,298.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.96356201171875,0.9400647282600404,0.5970450043678284,0.561836838722229,298.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.96368408203125,0.9579859375953674,0.6280567049980164,0.4367417395114898,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.96307373046875,0.8782397508621216,0.493792176246643,0.465935617685318,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9633483886719,0.9095278382301332,0.5470244884490967,2.4458892345428467,295.9642333984375,284.95001220703125,296.0357360839844,287.7330322265625,296.0340576171875,298.51043701171875,295.9686279296875,1.0,0.9829837679862976,1.0,1.0,0.0,1.0,-5.482624530792236,5.482600688934326,2.419241536699701e-05,4.240499496459961,0.0,0.0,0.0,325.0776672363281,399.0,239.188720703125,0.0,12546.6396484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130680,298.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9639892578125,0.9990000128746032,1.0,0.6497247219085693,298.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.96356201171875,0.9400647282600404,0.5970450043678284,0.561836838722229,298.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.96368408203125,0.9579859375953674,0.6280567049980164,0.4367417395114898,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.96307373046875,0.8782397508621216,0.493792176246643,0.465935617685318,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9633483886719,0.9095278382301332,0.5470244884490967,2.4458892345428467,295.9642333984375,284.95001220703125,296.0357360839844,287.7330322265625,296.0340576171875,298.51043701171875,295.9686279296875,1.0,0.9829837679862976,1.0,1.0,0.0,1.0,-5.482624530792236,5.482600688934326,2.419241536699701e-05,4.240499496459961,0.0,0.0,0.0,325.0776672363281,399.0,239.188720703125,0.0,12546.6396484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130740,299.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1353454589844,0.9990000128746032,1.0,0.6343196630477905,298.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1350402832031,0.9594520330429076,0.6166377067565918,0.5798071622848511,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1351623535156,0.9743523597717284,0.6455569863319397,0.4485660493373871,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.13458251953125,0.895267128944397,0.5103989839553833,0.4811573028564453,298.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.13482666015625,0.92857027053833,0.5641629695892334,2.520507335662842,296.1356506347656,284.95001220703125,296.20184326171875,287.80133056640625,296.2002258300781,298.543701171875,296.1394958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.608672142028809,5.608646869659424,2.5329038180643693e-05,4.340611457824707,0.0,0.0,0.0,328.75274658203125,410.0,237.27462768554688,0.0,13327.5263671875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130800,299.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1353454589844,0.9990000128746032,1.0,0.6343196630477905,298.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1350402832031,0.9594520330429076,0.6166377067565918,0.5798071622848511,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1351623535156,0.9743523597717284,0.6455569863319397,0.4485660493373871,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.13458251953125,0.895267128944397,0.5103989839553833,0.4811573028564453,298.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.13482666015625,0.92857027053833,0.5641629695892334,2.520507335662842,296.1356506347656,284.95001220703125,296.20184326171875,287.80133056640625,296.2002258300781,298.543701171875,296.1394958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.608672142028809,5.608646869659424,2.5329038180643693e-05,4.340611457824707,0.0,0.0,0.0,328.75274658203125,410.0,237.27462768554688,0.0,13327.5263671875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130860,299.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.30078125,0.9990000128746032,1.0,0.5727472901344299,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3007202148437,0.997731626033783,0.6365364193916321,0.5973697304725647,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3007507324219,0.9990000128746032,0.6635345220565796,0.4454701244831085,298.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3002624511719,0.9405412673950196,0.5272426009178162,0.4959290623664856,298.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3005065917969,0.9733401536941528,0.5815016627311707,2.592663288116455,296.30126953125,284.95001220703125,296.3644104003906,287.8661499023437,296.3628234863281,298.5840148925781,296.304931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.652323722839356,5.6522979736328125,2.5729295884957537e-05,4.375406265258789,0.0,0.0,0.0,310.0223083496094,410.0,231.91831970214844,0.0,13421.978515625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130920,299.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.30078125,0.9990000128746032,1.0,0.5727472901344299,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3007202148437,0.997731626033783,0.6365364193916321,0.5973697304725647,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3007507324219,0.9990000128746032,0.6635345220565796,0.4454701244831085,298.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3002624511719,0.9405412673950196,0.5272426009178162,0.4959290623664856,298.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3005065917969,0.9733401536941528,0.5815016627311707,2.592663288116455,296.30126953125,284.95001220703125,296.3644104003906,287.8661499023437,296.3628234863281,298.5840148925781,296.304931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.652323722839356,5.6522979736328125,2.5729295884957537e-05,4.375406265258789,0.0,0.0,0.0,310.0223083496094,410.0,231.91831970214844,0.0,13421.978515625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12130980,299.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4609375,0.9990000128746032,1.0,0.5427334904670715,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4609375,0.9990000128746032,0.6578049063682556,0.5715245008468628,298.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4609375,0.9990000128746032,0.6836183071136475,0.4221260547637939,298.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4606628417969,0.9695330858230592,0.5446066856384277,0.5116451382637024,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4609069824219,0.9963139295578004,0.5994172096252441,2.669508695602417,296.4615478515625,284.95001220703125,296.5226745605469,287.9268798828125,296.5211486816406,298.6337890625,296.46502685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.672483921051025,5.672458171844482,2.5912720957421698e-05,4.390912055969238,0.0,0.0,0.0,301.57623291015625,410.0,225.3968505859375,0.0,13453.5498046875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
