time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131040,299.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4609375,0.9990000128746032,1.0,0.5427334904670715,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4609375,0.9990000128746032,0.6578049063682556,0.5715245008468628,298.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4609375,0.9990000128746032,0.6836183071136475,0.4221260547637939,298.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4606628417969,0.9695330858230592,0.5446066856384277,0.5116451382637024,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4609069824219,0.9963139295578004,0.5994172096252441,2.669508695602417,296.4615478515625,284.95001220703125,296.5226745605469,287.9268798828125,296.5211486816406,298.6337890625,296.46502685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.672483921051025,5.672458171844482,2.5912720957421698e-05,4.390912055969238,0.0,0.0,0.0,301.57623291015625,410.0,225.3968505859375,0.0,13453.5498046875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131100,299.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396423339844,0.9990000128746032,1.0,0.5367409586906433,298.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396423339844,0.9990000128746032,0.6691283583641052,0.5652140378952026,298.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396423339844,0.9990000128746032,0.6942428946495056,0.4174651801586151,298.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5394287109375,0.9778072237968444,0.553489625453949,0.5198215246200562,298.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396423339844,0.9990000128746032,0.6086286306381226,2.6811320781707764,296.540283203125,284.95001220703125,296.6000061035156,287.95556640625,296.5985107421875,298.6612548828125,296.54364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.676233291625977,5.676207065582275,2.594898069219198e-05,4.394265174865723,0.0,0.0,0.0,299.97979736328125,410.0,222.3219146728516,0.0,13460.2060546875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131160,299.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165771484375,0.9990000128746032,1.0,0.5357247591018677,298.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165771484375,0.9990000128746032,0.6806397438049316,0.5641440153121948,298.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165771484375,0.9990000128746032,0.7049795389175415,0.4166748225688934,298.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.616455078125,0.9829856157302856,0.5624969601631165,0.5281698107719421,298.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165771484375,0.9990000128746032,0.6181044578552246,2.676056146621704,296.6172180175781,284.95001220703125,296.6759948730469,287.9830627441406,296.67449951171875,298.6889953613281,296.6205139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.676904201507568,5.676878452301025,2.5954845114029013e-05,4.394722938537598,0.0,0.0,0.0,299.70037841796875,410.0,218.6820678710937,0.0,13461.1396484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131220,299.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.766357421875,0.9990000128746032,1.0,0.5336784720420837,298.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.766357421875,0.9990000128746032,0.7042555212974548,0.5619891285896301,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.766357421875,0.9990000128746032,0.7268605828285217,0.4150832295417785,298.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.76629638671875,0.9926103949546814,0.5809310078620911,0.5452487468719482,298.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.766357421875,0.9990000128746032,0.637810468673706,2.665834426879883,296.7669677734375,284.95001220703125,296.8236083984375,288.0341491699219,296.8221740722656,298.7428894042969,296.7701416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.678189754486084,5.678163528442383,2.596662125142757e-05,4.39572286605835,0.0,0.0,0.0,299.147216796875,410.0,211.0785522460937,0.0,13463.6259765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131280,299.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.766357421875,0.9990000128746032,1.0,0.5336784720420837,298.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.766357421875,0.9990000128746032,0.7042555212974548,0.5619891285896301,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.766357421875,0.9990000128746032,0.7268605828285217,0.4150832295417785,298.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.76629638671875,0.9926103949546814,0.5809310078620911,0.5452487468719482,298.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.766357421875,0.9990000128746032,0.637810468673706,2.665834426879883,296.7669677734375,284.95001220703125,296.8236083984375,288.0341491699219,296.8221740722656,298.7428894042969,296.7701416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.678189754486084,5.678163528442383,2.596662125142757e-05,4.39572286605835,0.0,0.0,0.0,299.147216796875,410.0,211.0785522460937,0.0,13463.6259765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131340,299.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,1.0,0.5319129228591919,298.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,0.7286627888679504,0.5601298809051514,298.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,0.7493719458580017,0.4137100279331207,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,0.5999093651771545,0.5599639415740967,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,0.6583367586135864,2.657015085220337,296.9105529785156,284.95001220703125,296.9648132324219,288.07965087890625,296.9634704589844,298.7966003417969,296.9136047363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67929220199585,5.679265975952148,2.597680941107683e-05,4.396600246429443,0.0,0.0,0.0,298.67340087890625,410.0,202.72262573242188,0.0,13465.724609375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131400,299.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,1.0,0.5319129228591919,298.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,0.7286627888679504,0.5601298809051514,298.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,0.7493719458580017,0.4137100279331207,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,0.5999093651771545,0.5599639415740967,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.90997314453125,0.9990000128746032,0.6583367586135864,2.657015085220337,296.9105529785156,284.95001220703125,296.9648132324219,288.07965087890625,296.9634704589844,298.7966003417969,296.9136047363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67929220199585,5.679265975952148,2.597680941107683e-05,4.396600246429443,0.0,0.0,0.0,298.67340087890625,410.0,202.72262573242188,0.0,13465.724609375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131460,299.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,1.0,0.53189617395401,298.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,0.7537891864776611,0.5601122975349426,298.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,0.7725364565849304,0.4136970341205597,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,0.6196512579917908,0.5601122975349426,298.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,0.679481565952301,2.656931638717652,297.0473022460937,284.95001220703125,297.0989074707031,288.1190490722656,297.0976257324219,298.8505859375,297.0501403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.396620273590088,0.0,0.0,0.0,298.6700744628906,410.0,193.44151306152344,0.0,13465.765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131520,299.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,1.0,0.53189617395401,298.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,0.7537891864776611,0.5601122975349426,298.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,0.7725364565849304,0.4136970341205597,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,0.6196512579917908,0.5601122975349426,298.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0467224121094,0.9990000128746032,0.679481565952301,2.656931638717652,297.0473022460937,284.95001220703125,297.0989074707031,288.1190490722656,297.0976257324219,298.8505859375,297.0501403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.396620273590088,0.0,0.0,0.0,298.6700744628906,410.0,193.44151306152344,0.0,13465.765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131580,299.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,1.0,0.53189617395401,298.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,0.7795908451080322,0.5601122975349426,298.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,0.7963156700134277,0.4136970341205597,298.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,0.6401901841163635,0.5601122975349426,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,0.7011287212371826,2.6569314002990723,297.1764221191406,284.95001220703125,297.2251892089844,288.15185546875,297.2239990234375,298.9034423828125,297.1791381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693674033508e-05,4.396621227264404,0.0,0.0,0.0,298.6701965332031,410.0,183.23214721679688,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131640,299.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,1.0,0.53189617395401,298.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,0.7795908451080322,0.5601122975349426,298.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,0.7963156700134277,0.4136970341205597,298.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,0.6401901841163635,0.5601122975349426,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1759033203125,0.9990000128746032,0.7011287212371826,2.6569314002990723,297.1764221191406,284.95001220703125,297.2251892089844,288.15185546875,297.2239990234375,298.9034423828125,297.1791381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693674033508e-05,4.396621227264404,0.0,0.0,0.0,298.6701965332031,410.0,183.23214721679688,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131700,299.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2374267578125,0.9990000128746032,1.0,0.53189617395401,298.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2374267578125,0.9990000128746032,0.7927372455596924,0.5601122975349426,298.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2374267578125,0.9990000128746032,0.8084000945091248,0.4136970043182373,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2374267578125,0.9990000128746032,0.6507057547569275,0.5601122975349426,298.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2374267578125,0.9990000128746032,0.7121153473854065,2.6569314002990723,297.2379455566406,284.95001220703125,297.2851867675781,288.1656188964844,297.2840270996094,298.9293212890625,297.24053955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,0.0,0.0,0.0,298.67022705078125,410.0,177.76138305664062,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131760,299.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968139648437,0.9990000128746032,1.0,0.53189617395401,298.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968139648437,0.9990000128746032,0.8060504198074341,0.5601122379302979,298.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968139648437,0.9990000128746032,0.8206043243408203,0.4136970043182373,298.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968139648437,0.9990000128746032,0.6613596677780151,0.5601122379302979,298.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968139648437,0.9990000128746032,0.7231995463371277,2.6569314002990723,297.2973022460937,284.95001220703125,297.34295654296875,288.17755126953125,297.3418273925781,298.95477294921875,297.2998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.396622180938721,0.0,0.0,0.0,298.6702575683594,410.0,172.04725646972656,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131820,299.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,1.0,0.53189617395401,298.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,0.833107590675354,0.5601122379302979,298.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,0.8453441262245178,0.4136970043182373,298.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,0.6830155849456787,0.5601122379302979,298.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,0.7456274628639221,2.6569314002990723,297.4092102050781,284.95001220703125,297.4514465332031,288.1957092285156,297.450439453125,299.0042419433594,297.4115295410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,0.0,0.0,0.0,298.6702880859375,410.0,159.83956909179688,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131880,299.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,1.0,0.53189617395401,298.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,0.833107590675354,0.5601122379302979,298.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,0.8453441262245178,0.4136970043182373,298.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,0.6830155849456787,0.5601122379302979,298.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.40875244140625,0.9990000128746032,0.7456274628639221,2.6569314002990723,297.4092102050781,284.95001220703125,297.4514465332031,288.1957092285156,297.450439453125,299.0042419433594,297.4115295410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,0.0,0.0,0.0,298.6702880859375,410.0,159.83956909179688,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12131940,299.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.46319580078125,0.9990000128746032,1.0,0.53189617395401,298.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.46319580078125,0.9990000128746032,0.8473533391952515,0.5601122379302979,298.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.46319580078125,0.9990000128746032,0.8583739995956421,0.4136970043182373,298.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.46319580078125,0.9990000128746032,0.6944348812103271,0.5601122379302979,298.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.46319580078125,0.9990000128746032,0.7574125528335571,2.6569314002990723,297.463623046875,284.95001220703125,297.5039978027344,288.2019958496094,297.5030212402344,299.02899169921875,297.4658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,0.0,0.0,0.0,298.6702880859375,410.0,153.1231689453125,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132000,299.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.51104736328125,0.9990000128746032,1.0,0.53189617395401,298.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.51104736328125,0.9990000128746032,0.8605880737304688,0.5601122379302979,298.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.51104736328125,0.9990000128746032,0.8704935312271118,0.4136970043182373,298.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.51104736328125,0.9990000128746032,0.7050549387931824,0.5601122379302979,298.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.51104736328125,0.9990000128746032,0.7683538198471069,2.6569314002990723,297.5114440917969,284.95001220703125,297.54998779296875,288.2057800292969,297.54913330078125,299.0512084960937,297.5135498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,0.0,0.0,0.0,298.6702880859375,410.0,146.68685913085938,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132060,299.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,1.0,0.53189617395401,298.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,0.888401448726654,0.5601122379302979,298.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,0.8960273861885071,0.4136970043182373,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,0.7274039387702942,0.5601122379302979,298.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,0.7913286089897156,2.6569314002990723,297.6059265136719,284.95001220703125,297.6420593261719,288.2116394042969,297.64117431640625,299.09539794921875,297.60791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,0.0,0.0,0.0,298.6702880859375,410.0,135.83480834960938,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132120,299.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,1.0,0.53189617395401,298.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,0.888401448726654,0.5601122379302979,298.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,0.8960273861885071,0.4136970043182373,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,0.7274039387702942,0.5601122379302979,298.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.60552978515625,0.9990000128746032,0.7913286089897156,2.6569314002990723,297.6059265136719,284.95001220703125,297.6420593261719,288.2116394042969,297.64117431640625,299.09539794921875,297.60791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,0.0,0.0,0.0,298.6702880859375,410.0,135.83480834960938,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132180,299.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,1.0,0.53189617395401,299.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,0.916540265083313,0.5601122379302979,298.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,0.9219703674316406,0.4136970043182373,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,0.7500486373901367,0.5601122379302979,298.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,0.8145521283149719,2.6569314002990723,297.6969909667969,284.95001220703125,297.73162841796875,288.21734619140625,297.7307434082031,299.13726806640625,297.69891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,0.0,0.0,0.0,298.6702575683594,410.0,129.3193359375,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132240,299.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,1.0,0.53189617395401,299.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,0.916540265083313,0.5601122379302979,298.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,0.9219703674316406,0.4136970043182373,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,0.7500486373901367,0.5601122379302979,298.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6966247558594,0.9990000128746032,0.8145521283149719,2.6569314002990723,297.6969909667969,284.95001220703125,297.73162841796875,288.21734619140625,297.7307434082031,299.13726806640625,297.69891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,0.0,0.0,0.0,298.6702575683594,410.0,129.3193359375,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132300,299.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7410583496094,0.9990000128746032,1.0,0.53189617395401,299.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7410583496094,0.9990000128746032,0.9307370185852052,0.5601122379302979,298.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7410583496094,0.9990000128746032,0.935073971748352,0.4136970043182373,298.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7410583496094,0.9990000128746032,0.7614841461181641,0.5601122379302979,298.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7410583496094,0.9990000128746032,0.8262620568275452,2.6569314002990723,297.7414245605469,284.95001220703125,297.77545166015625,288.2201538085937,297.77459716796875,299.1573791503906,297.74334716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,0.0,0.0,0.0,298.6702575683594,410.0,126.83675384521484,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132360,299.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7848205566406,0.9990000128746032,1.0,0.53189617395401,299.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7848205566406,0.9990000128746032,0.94502055644989,0.5601122975349426,298.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7848205566406,0.9990000128746032,0.9482497572898864,0.4136970043182373,298.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7848205566406,0.9990000128746032,0.7729958295822144,0.5601122975349426,298.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7848205566406,0.9990000128746032,0.8380390405654907,2.6569314002990723,297.7851867675781,284.95001220703125,297.8186340332031,288.2229309082031,297.8178100585937,299.177001953125,297.7870788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,0.0,0.0,0.0,298.67022705078125,410.0,124.61837768554688,0.0,13465.7646484375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132420,299.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,1.0,0.53189617395401,299.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,0.9738510251045228,0.5601122975349426,298.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,0.9748066067695618,0.4136970341205597,298.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,0.7962477803230286,0.5601122975349426,298.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,0.8617949485778809,2.656931638717652,297.87078857421875,284.95001220703125,297.9031677246094,288.2284545898437,297.90234375,299.2147827148437,297.8725891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.39661979675293,0.0,0.0,0.0,298.6700744628906,410.0,120.60951232910156,0.0,13465.765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132480,299.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,1.0,0.53189617395401,299.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,0.9738510251045228,0.5601122975349426,298.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,0.9748066067695618,0.4136970341205597,298.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,0.7962477803230286,0.5601122975349426,298.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.87042236328125,0.9990000128746032,0.8617949485778809,2.656931638717652,297.87078857421875,284.95001220703125,297.9031677246094,288.2284545898437,297.90234375,299.2147827148437,297.8725891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.39661979675293,0.0,0.0,0.0,298.6700744628906,410.0,120.60951232910156,0.0,13465.765625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132540,299.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,1.0,0.5318962931632996,299.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,1.0,0.5601123571395874,299.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,1.0,0.4136970937252044,298.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,0.8198081254959106,0.5601123571395874,298.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,0.8858242034912109,2.6569318771362305,297.95379638671875,284.95001220703125,297.9851989746094,288.2338562011719,297.9844055175781,299.2508544921875,297.9555358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.396616458892822,0.0,0.0,0.0,298.6697692871094,410.0,116.91515350341795,0.0,13465.7666015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132600,299.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,1.0,0.5318962931632996,299.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,1.0,0.5601123571395874,299.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,1.0,0.4136970937252044,298.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,0.8198081254959106,0.5601123571395874,298.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.95343017578125,0.9990000128746032,0.8858242034912109,2.6569318771362305,297.95379638671875,284.95001220703125,297.9851989746094,288.2338562011719,297.9844055175781,299.2508544921875,297.9555358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.396616458892822,0.0,0.0,0.0,298.6697692871094,410.0,116.91515350341795,0.0,13465.7666015625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132660,299.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,1.0,0.5318964123725891,299.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,1.0,0.5601125359535217,299.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,1.0,0.4136971831321716,298.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,0.8436746597290039,0.5601125359535217,298.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,0.9101248383522034,2.656932592391968,298.0343017578125,284.95001220703125,298.0647277832031,288.2391967773437,298.06396484375,299.2854309082031,298.0360107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.597690217953641e-05,4.396610260009766,0.0,0.0,0.0,298.669189453125,410.0,113.34412384033205,0.0,13465.76953125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132720,299.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,1.0,0.5318964123725891,299.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,1.0,0.5601125359535217,299.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,1.0,0.4136971831321716,298.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,0.8436746597290039,0.5601125359535217,298.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0339660644531,0.9990000128746032,0.9101248383522034,2.656932592391968,298.0343017578125,284.95001220703125,298.0647277832031,288.2391967773437,298.06396484375,299.2854309082031,298.0360107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.597690217953641e-05,4.396610260009766,0.0,0.0,0.0,298.669189453125,410.0,113.34412384033205,0.0,13465.76953125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132780,299.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,1.0,0.5318965911865234,299.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,1.0,0.560112714767456,299.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,1.0,0.4136973321437835,298.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,0.8678483963012695,0.560112714767456,298.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,0.9346969127655028,2.656933546066284,298.1123046875,284.95001220703125,298.1418151855469,288.2444763183594,298.1410522460937,299.318603515625,298.11395263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679276466369629,2.597687125671655e-05,4.396600723266602,0.0,0.0,0.0,298.6683044433594,410.0,109.84636688232422,0.0,13465.7734375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132840,299.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,1.0,0.5318965911865234,299.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,1.0,0.560112714767456,299.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,1.0,0.4136973321437835,298.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,0.8678483963012695,0.560112714767456,298.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1119689941406,0.9990000128746032,0.9346969127655028,2.656933546066284,298.1123046875,284.95001220703125,298.1418151855469,288.2444763183594,298.1410522460937,299.318603515625,298.11395263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679276466369629,2.597687125671655e-05,4.396600723266602,0.0,0.0,0.0,298.6683044433594,410.0,109.84636688232422,0.0,13465.7734375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132900,299.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1500549316406,0.9990000128746032,1.0,0.531896710395813,299.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1500549316406,0.9990000128746032,1.0,0.5601128339767456,299.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1500549316406,0.9990000128746032,1.0,0.4136974513530731,298.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1500549316406,0.9990000128746032,0.8800492882728577,0.5601128339767456,298.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1500549316406,0.9990000128746032,0.9470834732055664,2.656934261322021,298.1503601074219,284.95001220703125,298.1794128417969,288.2471008300781,298.1786804199219,299.334716796875,298.1520080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679303646087647,5.679277896881104,2.5976849428843707e-05,4.396594524383545,0.0,0.0,0.0,298.667724609375,410.0,108.1147918701172,0.0,13465.775390625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12132960,299.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1875,0.9990000128746032,1.0,0.5318968892097473,299.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1875,0.9990000128746032,1.0,0.5601130127906799,299.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1875,0.9990000128746032,1.0,0.4136975705623626,298.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1875,0.9990000128746032,0.8923252820968628,0.5601130127906799,298.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1875,0.9990000128746032,0.9595360159873962,2.656934976577759,298.1878356933594,284.95001220703125,298.2164001464844,288.2497253417969,298.2156677246094,299.3505554199219,298.1894226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679305076599121,5.679279327392578,2.597682578198146e-05,4.396586418151856,0.0,0.0,0.0,298.6670227050781,410.0,106.38832092285156,0.0,13465.779296875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133020,299.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,1.0,0.531897246837616,299.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,1.0,0.5601134300231934,299.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,1.0,0.4136978685855865,298.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,0.9170989394187928,0.5601134300231934,298.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,0.9846354722976683,2.6569371223449707,298.2608947753906,284.95001220703125,298.2885131835937,288.2549133300781,298.287841796875,299.38134765625,298.2624206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679309368133545,5.679283618927002,2.5976762117352337e-05,4.396567344665527,0.0,0.0,0.0,298.6652526855469,410.0,102.94266510009766,0.0,13465.787109375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133080,299.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,1.0,0.531897246837616,299.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,1.0,0.5601134300231934,299.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,1.0,0.4136978685855865,298.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,0.9170989394187928,0.5601134300231934,298.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2605895996094,0.9990000128746032,0.9846354722976683,2.6569371223449707,298.2608947753906,284.95001220703125,298.2885131835937,288.2549133300781,298.287841796875,299.38134765625,298.2624206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679309368133545,5.679283618927002,2.5976762117352337e-05,4.396567344665527,0.0,0.0,0.0,298.6652526855469,410.0,102.94266510009766,0.0,13465.787109375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133140,299.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3032531738281,0.9990000128746032,1.0,0.5318975448608398,299.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3032531738281,0.9990000128746032,1.0,0.5601137280464172,299.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3032531738281,0.9990000128746032,1.0,0.4136981070041656,298.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3032531738281,0.9990000128746032,0.9321035742759703,0.5601137280464172,298.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3032531738281,0.9990000128746032,0.9998167753219604,2.6569385528564453,298.3035583496094,284.95001220703125,298.33062744140625,288.2580261230469,298.3299560546875,299.3992919921875,298.3050537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679312229156494,5.679286479949951,2.5976716642617248e-05,4.396552562713623,0.0,0.0,0.0,298.6639404296875,410.0,100.88606262207033,0.0,13465.79296875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
