time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133200,299.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3312072753906,0.9990000128746032,1.0,0.531897783279419,299.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3312072753906,0.9990000128746032,1.0,0.5601139664649963,299.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3312072753906,0.9990000128746032,1.0,0.4136982858181,298.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3312072753906,0.9990000128746032,0.9421634674072266,0.5601139664649963,298.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3312072753906,0.9990000128746032,1.0,2.6569395065307617,298.3314819335937,284.95001220703125,298.35821533203125,288.26007080078125,298.3575439453125,299.4110717773437,298.3329772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679314613342285,5.679288864135742,2.597668208181858e-05,4.396541595458984,0.0,0.0,0.0,298.6629333496094,410.0,99.51093292236328,0.0,13465.796875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133260,299.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,1.0,0.5318984389305115,299.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,1.0,0.5601146817207336,299.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,1.0,0.4136987924575805,298.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,0.9675115942955016,0.5601146817207336,298.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,1.0,2.656942844390869,298.399658203125,284.95001220703125,298.4254455566406,288.26519775390625,298.4247741699219,299.4398193359375,298.4010925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793212890625,5.679295539855957,2.597657839942258e-05,4.396510124206543,0.0,0.0,0.0,298.6600341796875,410.0,96.08985137939452,0.0,13465.810546875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133320,299.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,1.0,0.5318984389305115,299.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,1.0,0.5601146817207336,299.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,1.0,0.4136987924575805,298.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,0.9675115942955016,0.5601146817207336,298.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3993530273437,0.9990000128746032,1.0,2.656942844390869,298.399658203125,284.95001220703125,298.4254455566406,288.26519775390625,298.4247741699219,299.4398193359375,298.4010925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793212890625,5.679295539855957,2.597657839942258e-05,4.396510124206543,0.0,0.0,0.0,298.6600341796875,410.0,96.08985137939452,0.0,13465.810546875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133380,299.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,1.0,0.5318992137908936,299.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,1.0,0.5601155161857605,299.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,1.0,0.4136993885040283,298.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,0.9931380152702332,0.5601155161857605,299.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,1.0,2.6569466590881348,298.4653625488281,284.95001220703125,298.490234375,288.270263671875,298.4895935058594,299.46759033203125,298.4667663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793293952941895,5.679303646087647,2.597645652713254e-05,4.396471977233887,0.0,0.0,0.0,298.65655517578125,410.0,92.69037628173828,0.0,13465.826171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133440,299.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,1.0,0.5318992137908936,299.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,1.0,0.5601155161857605,299.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,1.0,0.4136993885040283,298.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,0.9931380152702332,0.5601155161857605,299.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.465087890625,0.9990000128746032,1.0,2.6569466590881348,298.4653625488281,284.95001220703125,298.490234375,288.270263671875,298.4895935058594,299.46759033203125,298.4667663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793293952941895,5.679303646087647,2.597645652713254e-05,4.396471977233887,0.0,0.0,0.0,298.65655517578125,410.0,92.69037628173828,0.0,13465.826171875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133500,299.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970397949219,0.9990000128746032,1.0,0.531899631023407,299.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970397949219,0.9990000128746032,1.0,0.5601159334182739,299.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970397949219,0.9990000128746032,1.0,0.4136997163295746,298.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970397949219,0.9990000128746032,1.0,0.5601159334182739,299.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4970397949219,0.9990000128746032,1.0,2.6569488048553467,298.497314453125,284.95001220703125,298.521728515625,288.2727966308594,298.5211181640625,299.48114013671875,298.4986877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.67930793762207,2.597638740553521e-05,4.396450519561768,0.0,0.0,0.0,298.65460205078125,410.0,90.99504852294922,0.0,13465.8349609375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133560,299.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.52838134765625,0.9990000128746032,1.0,0.5319001078605652,299.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.52838134765625,0.9990000128746032,1.0,0.5601164102554321,299.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.52838134765625,0.9990000128746032,1.0,0.4137001037597656,299.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.52838134765625,0.9990000128746032,1.0,0.5601164102554321,299.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.52838134765625,0.9990000128746032,1.0,2.6569511890411377,298.5286560058594,284.95001220703125,298.5526123046875,288.2753295898437,298.552001953125,299.49444580078125,298.5299987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793389320373535,5.6793131828308105,2.5976314645959064e-05,4.396427631378174,0.0,0.0,0.0,298.6524963378906,410.0,89.29847717285156,0.0,13465.84375,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133620,299.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,0.5319011211395264,299.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,0.5601174831390381,299.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,0.4137008786201477,299.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,0.5601174831390381,299.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,2.656956195831299,298.5895080566406,284.95001220703125,298.612548828125,288.2803649902344,298.6119689941406,299.5204467773437,298.5908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.5976154574891552e-05,4.396378040313721,0.0,0.0,0.0,298.6479797363281,410.0,85.9215087890625,0.0,13465.8642578125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133680,299.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,0.5319011211395264,299.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,0.5601174831390381,299.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,0.4137008786201477,299.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,0.5601174831390381,299.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5892639160156,0.9990000128746032,1.0,2.656956195831299,298.5895080566406,284.95001220703125,298.612548828125,288.2803649902344,298.6119689941406,299.5204467773437,298.5908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.5976154574891552e-05,4.396378040313721,0.0,0.0,0.0,298.6479797363281,410.0,85.9215087890625,0.0,13465.8642578125,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133740,300.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,0.5319021940231323,299.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,0.5601186752319336,299.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,0.4137017130851745,299.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,0.5601186752319336,299.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,2.656961679458618,298.6479797363281,284.95001220703125,298.6700744628906,288.28533935546875,298.6695251464844,299.5456237792969,298.6492004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360866546631,5.67933464050293,2.597598177089821e-05,4.396324634552002,0.0,0.0,0.0,298.6430969238281,410.0,82.55757904052734,0.0,13465.88671875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133800,300.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,0.5319021940231323,299.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,0.5601186752319336,299.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,0.4137017130851745,299.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,0.5601186752319336,299.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6477355957031,0.9990000128746032,1.0,2.656961679458618,298.6479797363281,284.95001220703125,298.6700744628906,288.28533935546875,298.6695251464844,299.5456237792969,298.6492004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360866546631,5.67933464050293,2.597598177089821e-05,4.396324634552002,0.0,0.0,0.0,298.6430969238281,410.0,82.55757904052734,0.0,13465.88671875,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12133860,300.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.9990000128746032,1.0,0.5319032669067383,299.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.9990000128746032,1.0,0.5601197481155396,299.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.9990000128746032,1.0,0.4137025475502014,299.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.9990000128746032,1.0,0.5601197481155396,299.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6992492675781,0.9990000128746032,1.0,2.6569669246673584,298.6994934082031,284.95001220703125,298.72076416015625,288.2898864746094,298.7202453613281,299.5679931640625,298.70068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793718338012695,5.679345607757568,2.5975816242862493e-05,4.396272659301758,0.9591944813728333,0.9591944813728333,0.0,298.63836669921875,410.0,79.49109649658203,0.0,13465.9072265625,1.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,3.1298644898924977e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12133920,300.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7012939453125,0.9990000128746032,1.0,0.5319033861160278,299.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7012939453125,0.9990000128746032,1.0,0.5601198673248291,299.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7012939453125,0.9990000128746032,1.0,0.4137026071548462,299.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7012939453125,0.9990000128746032,1.0,0.5601198673248291,299.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7012939453125,0.9990000128746032,1.0,2.6569674015045166,298.7009582519531,284.95001220703125,298.7252197265625,288.290283203125,298.7247009277344,299.5699768066406,298.6927795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.5975801690947264e-05,4.396267890930176,0.96071058511734,0.96071058511734,0.0,298.637939453125,410.0,533.3964233398438,0.0,13465.9091796875,1.0,283.2490539550781,286.14190673828125,288.6891784667969,289.2398681640625,293.1499938964844,293.1499938964844,283.1499938964844,3024.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2223383784294128,0.2223464101552963,2.436702288832749e-07,1.6613582372665403,1.66134774684906,1.0497474249859806e-05,0.0,0.0,-0.0,778.9063110351562,0.0,3.4722800254821777,432.1248779296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12133980,299.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1552124023437,0.9990000128746032,1.0,0.5319040417671204,299.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1552124023437,0.9990000128746032,1.0,0.5601205825805664,299.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1552124023437,0.9990000128746032,1.0,0.4137031435966491,298.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1552124023437,0.9990000128746032,1.0,0.5601205825805664,298.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1552124023437,0.9990000128746032,1.0,2.656970739364624,294.1393737792969,284.95001220703125,298.7557678222656,288.2930908203125,298.7552490234375,299.3939514160156,294.0605773925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679379940032959,5.679353713989258,2.597569618956186e-05,4.39623498916626,0.9632372260093688,0.9632372260093688,0.0,298.63494873046875,410.0,29064.482421875,0.0,13465.9228515625,1.0,283.2376708984375,293.64990234375,290.7997436523437,292.141357421875,293.1499938964844,293.1499938964844,283.1499938964844,1682.74951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025089694187045,1.0,0.0,0.0,0.8401832580566406,0.8401854038238525,5.0788816707836304e-08,4.25922441482544,4.259214878082275,9.842975487117656e-06,0.0,0.0,-0.0,5183.01513671875,0.0,18.60774612426757,1894.5128173828125,0.0,0.0,0.2160860449075698,1.0,0.0,3.0,1.0,0.0
12134040,299.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667663574219,0.9990000128746032,1.0,0.5319045186042786,299.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667663574219,0.9990000128746032,1.0,0.5601211190223694,298.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667663574219,0.9990000128746032,1.0,0.4137035310268402,298.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667663574219,0.9990000128746032,1.0,0.5601211190223694,298.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667663574219,0.9990000128746032,1.0,2.656973361968994,292.9580078125,284.95001220703125,298.7779846191406,288.295166015625,298.7774658203125,299.1554260253906,292.91436767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679385185241699,5.679358959197998,2.5975616154028103e-05,4.396210670471191,0.9665178060531616,0.9665178060531616,0.0,298.6326904296875,410.0,34780.7421875,0.0,13465.9326171875,1.0,283.2084045410156,291.677734375,292.534423828125,293.8722229003906,293.1499938964844,293.1499938964844,283.1499938964844,2670.865478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2314766347408294,1.0,0.0,0.0,1.0614930391311646,1.061495065689087,7.549537173190404e-08,4.265569686889648,4.265560150146484,9.788953320821747e-06,0.0,0.0,-0.0,5703.19775390625,0.0,36.92586517333984,1895.388916015625,0.0,0.0,0.2726381421089172,1.0,0.0,3.0,1.0,0.0
12134100,299.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0792236328125,0.9990000128746032,1.0,0.5319051146507263,298.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0792236328125,0.9990000128746032,1.0,0.5601217150688171,298.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0792236328125,0.9990000128746032,1.0,0.413703978061676,298.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0792236328125,0.9990000128746032,1.0,0.5601217150688171,298.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0792236328125,0.9990000128746032,1.0,2.656976222991944,292.0730895996094,284.95001220703125,298.803466796875,288.297607421875,298.8029479980469,298.8804016113281,292.0421447753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679390907287598,5.679365158081055,2.597552338556852e-05,4.396181583404541,0.9703623056411744,0.9703623056411744,0.0,298.63006591796875,410.0,39643.23046875,0.0,13465.9453125,1.0,283.1820678710937,290.67169189453125,293.5150451660156,295.6033630371094,293.1499938964844,293.1499938964844,283.1499938964844,4128.52685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148389339447021,1.0,0.0,0.0,1.3238537311553955,1.3238568305969238,1.169567909187208e-07,4.265913963317871,4.265904426574707,9.78601565293502e-06,0.0,0.0,-0.0,6221.12841796875,0.0,71.50492095947266,1895.4356689453125,0.0,554.6017456054688,0.333897203207016,1.0,0.0,3.0,1.0,0.0
12134160,299.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.9990000128746032,1.0,0.5319057106971741,298.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.9990000128746032,1.0,0.5601223111152649,298.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.9990000128746032,1.0,0.4137044548988342,298.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.9990000128746032,1.0,0.5601223111152649,298.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.9990000128746032,1.0,2.6569790840148926,291.4577941894531,284.95001220703125,298.8283386230469,288.3000183105469,298.8278503417969,298.628662109375,291.43524169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152973175049,0.9740745425224304,0.9740745425224304,0.0,298.62744140625,410.0,43068.32421875,0.0,13465.95703125,1.0,283.16558837890625,290.0032958984375,293.4478454589844,296.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,5631.92236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326458692550659,1.0,0.0,0.0,1.550767421722412,1.5507715940475464,1.604679056299574e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,6405.4970703125,0.0,114.82951354980467,1895.43701171875,0.0,1877.2906494140625,0.391901433467865,1.0,0.0,3.0,1.0,0.0
12134220,298.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.9990000128746032,1.0,0.5319066643714905,298.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.9990000128746032,1.0,0.5601233243942261,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.9990000128746032,1.0,0.4137051701545715,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.9990000128746032,0.9928532838821412,0.5601233243942261,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.9990000128746032,1.0,2.6569838523864746,290.7204895019531,284.95001220703125,298.8675842285156,288.3039245605469,298.8671264648437,298.2774963378906,290.7055053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679407119750977,5.679380893707275,2.597528327896725e-05,4.396106719970703,0.9797194004058838,0.9797194004058838,0.0,298.62322998046875,410.0,47296.08984375,0.0,13465.9755859375,1.0,283.15380859375,289.215576171875,292.56005859375,295.8464050292969,293.1499938964844,293.1499938964844,283.1499938964844,8362.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229328632354736,1.0,0.0,0.0,1.8978475332260127,1.89785385131836,2.403344581125566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.572265625,0.0,210.1897888183593,1895.4371337890625,0.0,3616.199951171875,0.4733399152755737,1.0,0.0,3.0,1.0,0.0
12134280,298.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998840332031,0.9990000128746032,1.0,0.5319068431854248,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998840332031,0.9990000128746032,1.0,0.5601235628128052,297.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998840332031,0.9990000128746032,1.0,0.4137053489685058,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998840332031,0.9990000128746032,0.987401843070984,0.5601235628128052,297.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998840332031,0.9990000128746032,1.0,2.656984806060791,290.5971984863281,284.95001220703125,298.8763427734375,288.3048095703125,298.8758544921875,298.2080383300781,290.58367919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679383277893066,2.5975248718168583e-05,4.396096229553223,0.9809715151786804,0.9809715151786804,0.0,298.62225341796875,410.0,48007.5546875,0.0,13465.9794921875,1.0,283.15264892578125,289.0832824707031,292.3697814941406,295.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,8947.9990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469350576400756,1.0,0.0,0.0,1.9650609493255613,1.9650676250457764,2.576590532044065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.64501953125,0.0,233.25428771972656,1895.4371337890625,0.0,3835.309326171875,0.4925529658794403,1.0,0.0,3.0,1.0,0.0
12134340,298.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.9990000128746032,1.0,0.5319076180458069,298.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.9990000128746032,1.0,0.5601243376731873,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.9990000128746032,1.0,0.4137059450149536,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.9990000128746032,0.9691935777664183,0.5601243376731873,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.9990000128746032,0.982999861240387,2.6569886207580566,290.20025634765625,284.95001220703125,298.9076232910156,288.3080139160156,298.9071655273437,297.98638916015625,290.1901550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417133331299,5.679391384124756,2.5975128664867952e-05,4.396059036254883,0.9853699803352356,0.9853699803352356,0.0,298.61883544921875,410.0,50358.5234375,0.0,13465.9951171875,1.0,283.150634765625,288.65777587890625,291.85992431640625,295.2159423828125,293.1499938964844,293.1499938964844,283.1499938964844,11241.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2097432613372803,2.209751605987549,3.258194283262128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.11474609375,0.0,331.3545837402344,1895.4371337890625,0.0,4300.0,0.549022912979126,1.0,0.0,3.0,1.0,0.0
12134400,298.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0634155273437,0.9990000128746032,1.0,0.5319079756736755,297.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0634155273437,0.9990000128746032,1.0,0.5601246953010559,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0634155273437,0.9990000128746032,1.0,0.4137062132358551,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0634155273437,0.9990000128746032,0.961620271205902,0.5601246953010559,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0634155273437,0.9990000128746032,0.9738807082176208,2.656990528106689,290.0617370605469,284.95001220703125,298.9219665527344,288.3095092773437,298.9215087890625,297.8986511230469,290.0531921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.679394721984863,2.5975072276196443e-05,4.396041393280029,0.9873949885368348,0.9873949885368348,0.0,298.61724853515625,410.0,51184.859375,0.0,13466.001953125,1.0,283.1502990722656,288.5079650878906,291.7370910644531,295.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,12189.5859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.304356098175049,2.304365396499634,3.543174784681469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.5654296875,0.0,375.5970764160156,1895.4371337890625,0.0,4300.0,0.5747721195220947,1.0,0.0,3.0,1.0,0.0
12134460,298.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,1.0,0.5328971147537231,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,1.0,0.5611663460731506,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,0.9871974587440492,0.414475530385971,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,0.9407737851142884,0.5611663460731506,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,0.9484145641326904,2.6619315147399902,289.5447692871094,284.95001220703125,298.9652099609375,288.3141174316406,298.48370361328125,297.67010498046875,289.53387451171875,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689882755279541,3.551738739013672,2.138144016265869,2.274087905883789,0.9931825995445251,0.9931825995445251,0.0,297.2508544921875,410.0,51858.9921875,0.0,13485.859375,1.0,283.1500244140625,288.00311279296875,291.6230163574219,294.9415283203125,293.1499938964844,293.1499938964844,283.1499938964844,15128.611328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5777411460876465,2.577752590179444,4.433757680999406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.9931640625,0.0,525.1052856445312,1895.4371337890625,0.0,4300.0,0.6409223079681396,1.0,0.0,3.0,1.0,0.0
12134520,298.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,1.0,0.5328971147537231,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,1.0,0.5611663460731506,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,0.9871974587440492,0.414475530385971,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,0.9407737851142884,0.5611663460731506,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.9990000128746032,0.9484145641326904,2.6619315147399902,289.5447692871094,284.95001220703125,298.9652099609375,288.3141174316406,298.48370361328125,297.67010498046875,289.53387451171875,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689882755279541,3.551738739013672,2.138144016265869,2.274087905883789,0.9931825995445251,0.9931825995445251,0.0,297.2508544921875,410.0,51858.9921875,0.0,13485.859375,1.0,283.1500244140625,288.00311279296875,291.6230163574219,294.9415283203125,293.1499938964844,293.1499938964844,283.1499938964844,15128.611328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5777411460876465,2.577752590179444,4.433757680999406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.9931640625,0.0,525.1052856445312,1895.4371337890625,0.0,4300.0,0.6409223079681396,1.0,0.0,3.0,1.0,0.0
12134580,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.9990000128746032,1.0,0.5329015254974365,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.9990000128746032,1.0,0.5611709952354431,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.9990000128746032,0.9719112515449524,0.414478987455368,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.9990000128746032,0.9244706630706788,0.5611709952354431,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.9990000128746032,0.9284106492996216,2.6619536876678467,289.06231689453125,284.95001220703125,299.0011901855469,288.3180847167969,297.8418273925781,297.5077209472656,289.05224609375,1.0,1.0,0.2497081011533737,0.2497081011533737,0.7502918839454651,1.0,-5.689877033233643,1.2189205884933472,4.470956802368164,-0.0563879497349262,0.9976150989532472,0.9976150989532472,0.0,296.28692626953125,410.0,50884.203125,0.0,13485.9482421875,1.0,283.1499938964844,287.5678100585937,291.58984375,294.8586730957031,293.1499938964844,293.1499938964844,283.1499938964844,17431.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.775393009185791,2.7754063606262207,5.139754080119019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.85595703125,0.0,654.78759765625,1895.4371337890625,0.0,4300.0,0.6857859492301941,1.0,0.0,3.0,1.0,0.0
12134640,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.9990000128746032,1.0,0.532845675945282,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.9990000128746032,1.0,0.5611121654510498,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.9990000128746032,0.969831883907318,0.4144355356693268,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.9990000128746032,0.9222644567489624,0.5611121654510498,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.9990000128746032,0.925702691078186,2.6616744995117188,289.01617431640625,284.95001220703125,299.0061340332031,288.3186340332031,297.826904296875,297.4870300292969,289.01031494140625,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689275741577148,0.9726008176803588,4.716675281524658,-0.3024607896804809,0.998230755329132,0.998230755329132,0.0,296.1904296875,410.0,50919.1953125,0.0,13484.8291015625,1.0,283.1499938964844,287.5248718261719,291.58367919921875,294.8426208496094,293.1499938964844,293.1499938964844,283.1499938964844,17696.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.797568798065185,2.7975821495056152,5.222216259426204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.642578125,0.0,670.5269165039062,1895.4371337890625,0.0,4300.0,0.6940909028053284,1.0,0.0,3.0,1.0,0.0
12134700,297.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.9990000128746032,1.0,0.532508909702301,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.9990000128746032,1.0,0.5607575178146362,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.9990000128746032,0.9620081186294556,0.4141735732555389,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.9990000128746032,0.9139147400856018,0.5607575178146362,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.9990000128746032,0.9153925776481628,2.659992218017578,288.8883361816406,284.95001220703125,299.0257263183594,288.32086181640625,297.7720642089844,297.41082763671875,288.88385009765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685654640197754,8.13574151834473e-05,5.685573101043701,-1.27368426322937,1.0,1.0,0.0,295.5312805175781,410.0,51268.07421875,0.0,13478.078125,1.0,283.1499938964844,287.3941345214844,291.56573486328125,294.8159484863281,293.1499938964844,293.1499938964844,283.1499938964844,18953.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8995392322540283,2.899553775787353,5.609851427834656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.21826171875,0.0,746.2188720703125,1895.4371337890625,0.0,4300.0,0.7159923315048218,1.0,0.0,3.0,1.0,0.0
12134760,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964782714844,0.9990000128746032,1.0,0.5325117111206055,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964782714844,0.9990000128746032,0.9967726469039916,0.560760498046875,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964782714844,0.9990000128746032,0.9550583362579346,0.4141757786273956,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964782714844,0.9990000128746032,0.9064214825630188,0.560760498046875,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964782714844,0.9990000128746032,0.906061589717865,2.660006284713745,288.7957763671875,284.95001220703125,299.0447082519531,288.3230285644531,297.7244567871094,297.34393310546875,288.7922668457031,1.0,1.0,0.0167474243789911,0.0167474243789911,1.0,1.0,-5.6856842041015625,0.0001126014612964,5.685571670532227,-1.273666501045227,1.0,1.0,0.0,295.53375244140625,410.0,51492.578125,0.0,13478.134765625,1.0,283.1499938964844,287.3003234863281,291.56060791015625,294.8134460449219,293.1499938964844,293.1499938964844,283.1499938964844,19951.802734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.975191831588745,2.975207090377808,5.906405249334057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.36181640625,0.0,806.1422119140625,1895.4371337890625,0.0,4300.0,0.7371090054512024,1.0,0.0,3.0,1.0,0.0
12134820,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,1.0,0.5325143337249756,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,0.9902108907699584,0.5607632398605347,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,0.9429489970207214,0.414177805185318,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,0.8932293653488159,0.5607632398605347,296.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,0.8894954323768616,2.660019397735596,288.6391296386719,284.95001220703125,299.0809631347656,288.3273010253906,297.6531677246094,297.24151611328125,288.6365966796875,1.0,1.0,0.0502422749996185,0.0502422749996185,1.0,1.0,-5.685711860656738,0.0035460025537759,5.68216609954834,-1.2703015804290771,1.0,1.0,0.0,295.532470703125,410.0,51949.984375,0.0,13478.1875,1.0,283.1499938964844,287.1398620605469,291.57135009765625,294.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,21932.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1194067001342773,3.1194236278533936,6.492879265351803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.44873046875,0.0,929.1438598632812,1895.4371337890625,0.0,4300.0,0.7721500992774963,1.0,0.0,3.0,1.0,0.0
12134880,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,1.0,0.5325143337249756,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,0.9902108907699584,0.5607632398605347,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,0.9429489970207214,0.414177805185318,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,0.8932293653488159,0.5607632398605347,296.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.9990000128746032,0.8894954323768616,2.660019397735596,288.6391296386719,284.95001220703125,299.0809631347656,288.3273010253906,297.6531677246094,297.24151611328125,288.6365966796875,1.0,1.0,0.0502422749996185,0.0502422749996185,1.0,1.0,-5.685711860656738,0.0035460025537759,5.68216609954834,-1.2703015804290771,1.0,1.0,0.0,295.532470703125,410.0,51949.984375,0.0,13478.1875,1.0,283.1499938964844,287.1398620605469,291.57135009765625,294.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,21932.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1194067001342773,3.1194236278533936,6.492879265351803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.44873046875,0.0,929.1438598632812,1895.4371337890625,0.0,4300.0,0.7721500992774963,1.0,0.0,3.0,1.0,0.0
12134940,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,1.0,0.5325374603271484,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,0.9853211641311646,0.5607876181602478,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,0.93244731426239,0.4141958057880401,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,0.8816741704940796,0.5607876181602478,296.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,0.8748227953910828,2.66013503074646,288.5205993652344,284.95001220703125,299.1148986816406,288.3314208984375,297.60400390625,297.1682434082031,288.5186767578125,1.0,1.0,0.0837371200323104,0.0837371200323104,1.0,1.0,-5.685961246490479,0.0500932596623897,5.635868072509766,-1.2239468097686768,1.0,1.0,0.0,295.5697021484375,410.0,52329.70703125,0.0,13478.6513671875,1.0,283.1499938964844,287.0173034667969,291.5895080566406,294.8822021484375,293.1499938964844,293.1499938964844,283.1499938964844,23659.40625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2398574352264404,3.239875555038452,7.003983455433627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.03662109375,0.0,1040.9857177734375,1895.4371337890625,0.0,4300.0,0.8014703392982483,1.0,0.0,3.0,1.0,0.0
12135000,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,1.0,0.5325374603271484,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,0.9853211641311646,0.5607876181602478,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,0.93244731426239,0.4141958057880401,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,0.8816741704940796,0.5607876181602478,296.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.9990000128746032,0.8748227953910828,2.66013503074646,288.5205993652344,284.95001220703125,299.1148986816406,288.3314208984375,297.60400390625,297.1682434082031,288.5186767578125,1.0,1.0,0.0837371200323104,0.0837371200323104,1.0,1.0,-5.685961246490479,0.0500932596623897,5.635868072509766,-1.2239468097686768,1.0,1.0,0.0,295.5697021484375,410.0,52329.70703125,0.0,13478.6513671875,1.0,283.1499938964844,287.0173034667969,291.5895080566406,294.8822021484375,293.1499938964844,293.1499938964844,283.1499938964844,23659.40625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2398574352264404,3.239875555038452,7.003983455433627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.03662109375,0.0,1040.9857177734375,1895.4371337890625,0.0,4300.0,0.8014703392982483,1.0,0.0,3.0,1.0,0.0
12135060,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,1.0,0.5325465202331543,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,0.981457769870758,0.5607970952987671,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,0.9228916764259338,0.4142028391361236,296.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,0.8710991144180298,0.5607970952987671,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,0.8612712621688843,2.66018009185791,288.4266052246094,284.95001220703125,299.1465148925781,288.3353576660156,297.5687866210937,297.1136779785156,288.42510986328125,1.0,1.0,0.0876197963953018,0.0876197963953018,1.0,1.0,-5.686058044433594,0.068415068089962,5.617642879486084,-1.2056951522827148,1.0,1.0,0.0,295.5844116210937,410.0,52654.8359375,0.0,13478.8330078125,1.0,283.1499938964844,286.9193115234375,291.6077880859375,294.919921875,293.1499938964844,293.1499938964844,283.1499938964844,25196.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3434534072875977,3.343472719192505,7.459055950675975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.34619140625,0.0,1144.0711669921875,1895.4371337890625,0.0,4300.0,0.8267355561256409,1.0,0.0,3.0,1.0,0.0
12135120,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,1.0,0.5325465202331543,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,0.981457769870758,0.5607970952987671,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,0.9228916764259338,0.4142028391361236,296.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,0.8710991144180298,0.5607970952987671,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269104003906,0.9990000128746032,0.8612712621688843,2.66018009185791,288.4266052246094,284.95001220703125,299.1465148925781,288.3353576660156,297.5687866210937,297.1136779785156,288.42510986328125,1.0,1.0,0.0876197963953018,0.0876197963953018,1.0,1.0,-5.686058044433594,0.068415068089962,5.617642879486084,-1.2056951522827148,1.0,1.0,0.0,295.5844116210937,410.0,52654.8359375,0.0,13478.8330078125,1.0,283.1499938964844,286.9193115234375,291.6077880859375,294.919921875,293.1499938964844,293.1499938964844,283.1499938964844,25196.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3434534072875977,3.343472719192505,7.459055950675975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.34619140625,0.0,1144.0711669921875,1895.4371337890625,0.0,4300.0,0.8267355561256409,1.0,0.0,3.0,1.0,0.0
12135180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9990000128746032,1.0,0.5325519442558289,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9990000128746032,0.9794238209724426,0.5608028769493103,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9990000128746032,0.9173882603645324,0.4142070710659027,296.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9990000128746032,0.8649953007698059,0.5608028769493103,296.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740234375,0.9990000128746032,0.85340416431427,2.660207271575928,288.3737487792969,284.95001220703125,299.1644897460937,288.3376770019531,297.5519714355469,297.0867614746094,288.3722839355469,1.0,1.0,0.0899671912193298,0.0899671912193298,1.0,1.0,-5.686116695404053,0.0790509209036827,5.607065677642822,-1.195115089416504,1.0,1.0,0.0,295.5917358398437,410.0,52862.28515625,0.0,13478.9423828125,1.0,283.1499938964844,286.8635559082031,291.6185302734375,294.94293212890625,293.1499938964844,293.1499938964844,283.1499938964844,26162.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4069409370422363,3.406960964202881,7.745019274807419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.7763671875,0.0,1210.4896240234375,1895.4371337890625,0.0,4300.0,0.8394036293029785,1.0,0.0,3.0,1.0,0.0
