time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135240,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9990000128746032,1.0,0.5325558185577393,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9990000128746032,0.978179395198822,0.560806930065155,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9990000128746032,0.9138721227645874,0.4142100811004638,296.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9990000128746032,0.8610908389091492,0.560806930065155,296.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9990000128746032,0.8483534455299377,2.660226583480835,288.3489685058594,284.95001220703125,299.1758117675781,288.3391418457031,297.5423583984375,297.07110595703125,288.34771728515625,1.0,1.0,0.0915024653077125,0.0915024653077125,1.0,1.0,-5.686158180236816,0.0866707414388656,5.5994873046875,-1.1875325441360474,1.0,1.0,0.0,295.5971374511719,410.0,52941.640625,0.0,13479.01953125,1.0,283.1499938964844,286.83770751953125,291.6246643066406,294.9543762207031,293.1499938964844,293.1499938964844,283.1499938964844,26598.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435173749923706,3.4351940155029297,7.873915137679433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.84814453125,0.0,1240.8333740234375,1895.4371337890625,0.0,4300.0,0.8491460084915161,1.0,0.0,3.0,1.0,0.0
12135300,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9990000128746032,1.0,0.5325610637664795,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9990000128746032,0.9766631722450256,0.5608124136924744,296.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9990000128746032,0.9094744324684144,0.414214164018631,296.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9990000128746032,0.8562100529670715,0.5608124136924744,296.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9990000128746032,0.8420277833938599,2.660252809524536,288.30975341796875,284.95001220703125,299.1896057128906,288.3409423828125,297.53131103515625,297.0528869628906,288.3084411621094,1.0,1.0,0.0934438034892082,0.0934438034892082,1.0,1.0,-5.686213970184326,0.0970892235636711,5.58912467956543,-1.1771620512008667,1.0,1.0,0.0,295.6047058105469,410.0,53108.0625,0.0,13479.1240234375,1.0,283.1499938964844,286.7959899902344,291.63287353515625,294.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,27386.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4857218265533447,3.4857425689697266,8.107346047836472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.84375,0.0,1296.41943359375,1895.4371337890625,0.0,4300.0,0.8587127923965454,1.0,0.0,3.0,1.0,0.0
12135360,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.9990000128746032,1.0,0.5325659513473511,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.9990000128746032,0.975210428237915,0.5608175992965698,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.9990000128746032,0.9051280617713928,0.4142179489135742,296.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.9990000128746032,0.8513860106468201,0.5608175992965698,296.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.9990000128746032,0.8357611298561096,2.6602771282196045,288.2823486328125,284.95001220703125,299.20281982421875,288.3426818847656,297.5214538574219,297.03631591796875,288.28131103515625,1.0,1.0,0.0951106771826744,0.0951106771826744,1.0,1.0,-5.6862664222717285,0.1068596541881561,5.57940673828125,-1.1674360036849976,1.0,1.0,0.0,295.6117858886719,410.0,53199.84765625,0.0,13479.22265625,1.0,283.1499938964844,286.76727294921875,291.6401062011719,294.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,27904.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5185346603393555,3.5185558795928955,8.26070220227848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.0703125,0.0,1333.3768310546875,1895.4371337890625,0.0,4300.0,0.8695446848869324,1.0,0.0,3.0,1.0,0.0
12135420,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,1.0,0.5325765013694763,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,0.9724155068397522,0.560828685760498,296.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,0.8964938521385193,0.4142261445522308,296.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,0.8418164849281311,0.560828685760498,296.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,0.8233063817024231,2.660329818725586,288.2235107421875,284.95001220703125,299.2275390625,288.34600830078125,297.5041809082031,297.00689697265625,288.2225952148437,1.0,1.0,0.0984444320201873,0.0984444320201873,1.0,1.0,-5.686379909515381,0.1282543987035751,5.5581254959106445,-1.1461312770843506,1.0,1.0,0.0,295.62762451171875,410.0,53436.3203125,0.0,13479.43359375,1.0,283.1499938964844,286.7047119140625,291.6542663574219,295.0146179199219,293.1499938964844,293.1499938964844,283.1499938964844,29145.818359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5959372520446777,3.5959596633911133,8.628146588307573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.494140625,0.0,1423.32421875,1895.4371337890625,0.0,4300.0,0.8885086178779602,1.0,0.0,3.0,1.0,0.0
12135480,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,1.0,0.5325765013694763,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,0.9724155068397522,0.560828685760498,296.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,0.8964938521385193,0.4142261445522308,296.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,0.8418164849281311,0.560828685760498,296.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.9990000128746032,0.8233063817024231,2.660329818725586,288.2235107421875,284.95001220703125,299.2275390625,288.34600830078125,297.5041809082031,297.00689697265625,288.2225952148437,1.0,1.0,0.0984444320201873,0.0984444320201873,1.0,1.0,-5.686379909515381,0.1282543987035751,5.5581254959106445,-1.1461312770843506,1.0,1.0,0.0,295.62762451171875,410.0,53436.3203125,0.0,13479.43359375,1.0,283.1499938964844,286.7047119140625,291.6542663574219,295.0146179199219,293.1499938964844,293.1499938964844,283.1499938964844,29145.818359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5959372520446777,3.5959596633911133,8.628146588307573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.494140625,0.0,1423.32421875,1895.4371337890625,0.0,4300.0,0.8885086178779602,1.0,0.0,3.0,1.0,0.0
12135540,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.18017578125,0.9990000128746032,1.0,0.5325852036476135,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18017578125,0.9990000128746032,0.9703479409217834,0.5608378648757935,296.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18017578125,0.9990000128746032,0.8899375796318054,0.4142329692840576,296.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18017578125,0.9990000128746032,0.8345655798912048,0.5608378648757935,296.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.18017578125,0.9990000128746032,0.8138570189476013,2.660373449325561,288.17999267578125,284.95001220703125,299.24481201171875,288.3483581542969,297.4926452636719,296.98699951171875,288.1790771484375,1.0,1.0,0.1009780839085578,0.1009780839085578,1.0,1.0,-5.686473846435547,0.14637191593647,5.540102005004883,-1.1280813217163086,1.0,1.0,0.0,295.6415100097656,410.0,53621.99609375,0.0,13479.609375,1.0,283.1499938964844,286.6581115722656,291.66455078125,295.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,30133.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65636682510376,3.6563897132873535,8.920574146031868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.30419921875,0.0,1496.293701171875,1895.4371337890625,0.0,4300.0,0.9004148244857788,1.0,0.0,3.0,1.0,0.0
12135600,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1704406738281,0.9990000128746032,1.0,0.5325881242752075,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1704406738281,0.9990000128746032,0.9697063565254213,0.5608409643173218,296.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1704406738281,0.9990000128746032,0.8878703117370605,0.4142352044582367,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1704406738281,0.9990000128746032,0.8322805166244507,0.5608409643173218,296.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1704406738281,0.9990000128746032,0.8108760118484497,2.6603879928588867,288.1702880859375,284.95001220703125,299.25,288.3490905761719,297.4892578125,296.9811706542969,288.1694641113281,1.0,1.0,0.1017781868577003,0.1017781868577003,1.0,1.0,-5.68650484085083,0.1524267345666885,5.534078121185303,-1.1220474243164062,1.0,1.0,0.0,295.6462097167969,410.0,53655.5390625,0.0,13479.6669921875,1.0,283.1499938964844,286.6478881835937,291.6673583984375,295.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,30342.73828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6690309047698975,3.6690540313720703,8.98247549230291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.40478515625,0.0,1511.895263671875,1895.4371337890625,0.0,4300.0,0.9064335227012634,1.0,0.0,3.0,1.0,0.0
12135660,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,1.0,0.5325995087623596,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,0.9670262932777404,0.5608529448509216,296.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,0.8791982531547546,0.4142440557479858,296.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,0.8227171897888184,0.5608529448509216,296.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,0.7984018921852112,2.660444736480713,288.121337890625,284.95001220703125,299.27130126953125,288.3548583984375,297.4761657714844,296.9581298828125,288.1205749511719,1.0,1.0,0.1047440841794014,0.1047440841794014,1.0,1.0,-5.686627388000488,0.1763460785150528,5.510281085968018,-1.098208785057068,1.0,1.0,0.0,295.664794921875,410.0,53861.2890625,0.0,13479.8955078125,1.0,283.1499938964844,286.59539794921875,291.6803894042969,295.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,31509.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738924741744995,3.738948822021485,9.327961265626072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.3583984375,0.0,1599.955322265625,1895.4371337890625,0.0,4300.0,0.9235853552818298,1.0,0.0,3.0,1.0,0.0
12135720,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,1.0,0.5325995087623596,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,0.9670262932777404,0.5608529448509216,296.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,0.8791982531547546,0.4142440557479858,296.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,0.8227171897888184,0.5608529448509216,296.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,0.7984018921852112,2.660444736480713,288.121337890625,284.95001220703125,299.27130126953125,288.3548583984375,297.4761657714844,296.9581298828125,288.1205749511719,1.0,1.0,0.1047440841794014,0.1047440841794014,1.0,1.0,-5.686627388000488,0.1763460785150528,5.510281085968018,-1.098208785057068,1.0,1.0,0.0,295.664794921875,410.0,53861.2890625,0.0,13479.8955078125,1.0,283.1499938964844,286.59539794921875,291.6803894042969,295.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,31509.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738924741744995,3.738948822021485,9.327961265626072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.3583984375,0.0,1599.955322265625,1895.4371337890625,0.0,4300.0,0.9235853552818298,1.0,0.0,3.0,1.0,0.0
12135780,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,1.0,0.5326117277145386,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,0.9643419981002808,0.5608657598495483,296.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,0.8704442977905273,0.4142535328865051,296.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,0.8130917549133301,0.5608657598495483,296.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,0.7858446836471558,2.660505771636963,288.0758056640625,284.95001220703125,299.2925720214844,288.36602783203125,297.46466064453125,296.9371032714844,288.0751342773437,1.0,1.0,0.107709988951683,0.107709988951683,1.0,1.0,-5.686758518218994,0.2022678405046463,5.484490871429443,-1.072369933128357,1.0,1.0,0.0,295.68487548828125,410.0,54056.77734375,0.0,13480.1396484375,1.0,283.1499938964844,286.54644775390625,291.6960144042969,295.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,32656.865234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806371927261353,3.806396961212158,9.66753532338771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.3076171875,0.0,1688.11279296875,1895.4371337890625,0.0,4300.0,0.9401447772979736,1.0,0.0,3.0,1.0,0.0
12135840,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,1.0,0.5326117277145386,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,0.9643419981002808,0.5608657598495483,296.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,0.8704442977905273,0.4142535328865051,296.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,0.8130917549133301,0.5608657598495483,296.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.9990000128746032,0.7858446836471558,2.660505771636963,288.0758056640625,284.95001220703125,299.2925720214844,288.36602783203125,297.46466064453125,296.9371032714844,288.0751342773437,1.0,1.0,0.107709988951683,0.107709988951683,1.0,1.0,-5.686758518218994,0.2022678405046463,5.484490871429443,-1.072369933128357,1.0,1.0,0.0,295.68487548828125,410.0,54056.77734375,0.0,13480.1396484375,1.0,283.1499938964844,286.54644775390625,291.6960144042969,295.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,32656.865234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806371927261353,3.806396961212158,9.66753532338771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.3076171875,0.0,1688.11279296875,1895.4371337890625,0.0,4300.0,0.9401447772979736,1.0,0.0,3.0,1.0,0.0
12135900,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.05029296875,0.9990000128746032,1.0,0.5326181054115295,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.05029296875,0.9990000128746032,0.9629889726638794,0.560872495174408,296.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05029296875,0.9990000128746032,0.8660269379615784,0.4142585098743438,296.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05029296875,0.9990000128746032,0.8082464337348938,0.560872495174408,296.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05029296875,0.9990000128746032,0.7795248031616211,2.6605377197265625,288.0501403808594,284.95001220703125,299.3031921386719,288.3735656738281,297.4593200683594,296.9271850585937,288.04931640625,1.0,1.0,0.1091929376125335,0.1091929376125335,1.0,1.0,-5.686827182769775,0.2159692198038101,5.470858097076416,-1.0587105751037598,1.0,1.0,0.0,295.6954650878906,410.0,54179.953125,0.0,13480.2685546875,1.0,283.1499938964844,286.5184936523437,291.7053527832031,295.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,33361.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847191333770752,3.847216844558716,9.875994919639195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.48388671875,0.0,1743.00732421875,1895.4371337890625,0.0,4300.0,0.9473560452461244,1.0,0.0,3.0,1.0,0.0
12135960,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03326416015625,0.9990000128746032,1.0,0.5326235294342041,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.03326416015625,0.9990000128746032,0.9616336822509766,0.5608782172203064,296.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.03326416015625,0.9990000128746032,0.8615891337394714,0.4142627716064453,296.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.03326416015625,0.9990000128746032,0.8033842444419861,0.5608782172203064,296.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03326416015625,0.9990000128746032,0.7731815576553345,2.66056489944458,288.0331420898437,284.95001220703125,299.3138122558594,288.3822937011719,297.4543151855469,296.91766357421875,288.0325012207031,1.0,1.0,0.1104025468230247,0.1104025468230247,1.0,1.0,-5.686885833740234,0.2276576310396194,5.459228038787842,-1.0470579862594604,1.0,1.0,0.0,295.7044372558594,410.0,54243.42578125,0.0,13480.3779296875,1.0,283.1499938964844,286.5003662109375,291.7149963378906,295.1232604980469,293.1499938964844,293.1499938964844,283.04998779296875,33790.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.871867656707764,3.8718936443328857,1.0003093393606832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.83642578125,0.0,1776.7625732421875,1895.4371337890625,0.0,4300.0,0.9552305340766908,1.0,0.0,3.0,1.0,0.0
12136020,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,1.0,0.5326346755027771,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,0.9585174322128296,0.5608899593353271,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,0.8521993160247803,0.4142714142799377,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,0.7932074666023254,0.5608899593353271,296.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,0.7600116729736328,2.6606204509735107,287.933349609375,284.95001220703125,299.3349914550781,288.4032592773437,297.44171142578125,296.895263671875,287.9325866699219,1.0,1.0,0.1128217801451683,0.1128217801451683,1.0,1.0,-5.687005519866943,0.2515642642974853,5.435441017150879,-1.023224711418152,1.0,1.0,0.0,295.7225341796875,410.0,54749.80078125,0.0,13480.6005859375,1.0,283.05206298828125,286.38775634765625,291.7602844238281,295.20733642578125,293.1499938964844,293.1499938964844,282.75,34737.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925771713256836,3.925798177719116,1.0283556548529305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.875,0.0,1852.0086669921875,1895.4371337890625,0.0,4300.0,0.9663858413696288,1.0,0.0,3.0,1.0,0.0
12136080,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,1.0,0.5326346755027771,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,0.9585174322128296,0.5608899593353271,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,0.8521993160247803,0.4142714142799377,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,0.7932074666023254,0.5608899593353271,296.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.9990000128746032,0.7600116729736328,2.6606204509735107,287.933349609375,284.95001220703125,299.3349914550781,288.4032592773437,297.44171142578125,296.895263671875,287.9325866699219,1.0,1.0,0.1128217801451683,0.1128217801451683,1.0,1.0,-5.687005519866943,0.2515642642974853,5.435441017150879,-1.023224711418152,1.0,1.0,0.0,295.7225341796875,410.0,54749.80078125,0.0,13480.6005859375,1.0,283.05206298828125,286.38775634765625,291.7602844238281,295.20733642578125,293.1499938964844,293.1499938964844,282.75,34737.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925771713256836,3.925798177719116,1.0283556548529305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.875,0.0,1852.0086669921875,1895.4371337890625,0.0,4300.0,0.9663858413696288,1.0,0.0,3.0,1.0,0.0
12136140,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.997822105884552,0.5326461791992188,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.9542087912559508,0.5609020590782166,296.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.841406524181366,0.4142803251743316,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.7817666530609131,0.5609020590782166,296.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.7454978227615356,2.660677909851074,287.7147216796875,284.95001220703125,299.35614013671875,288.42852783203125,297.4204406738281,296.8617553710937,287.7137756347656,1.0,1.0,0.1152410060167312,0.1152410060167312,1.0,1.0,-5.687129020690918,0.2764962911605835,5.410632610321045,-0.998365581035614,1.0,1.0,0.0,295.7413330078125,410.0,55893.3125,0.0,13480.8310546875,1.0,282.75604248046875,286.1376953125,291.8490295410156,295.3849182128906,293.1499938964844,293.1499938964844,282.45001220703125,35246.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954392433166504,3.9544193744659424,1.043404722622654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.03125,0.0,1892.8109130859373,1895.4371337890625,0.0,4300.0,0.9731951355934144,1.0,0.0,3.0,1.0,0.0
12136200,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.997822105884552,0.5326461791992188,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.9542087912559508,0.5609020590782166,296.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.841406524181366,0.4142803251743316,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.7817666530609131,0.5609020590782166,296.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.9990000128746032,0.7454978227615356,2.660677909851074,287.7147216796875,284.95001220703125,299.35614013671875,288.42852783203125,297.4204406738281,296.8617553710937,287.7137756347656,1.0,1.0,0.1152410060167312,0.1152410060167312,1.0,1.0,-5.687129020690918,0.2764962911605835,5.410632610321045,-0.998365581035614,1.0,1.0,0.0,295.7413330078125,410.0,55893.3125,0.0,13480.8310546875,1.0,282.75604248046875,286.1376953125,291.8490295410156,295.3849182128906,293.1499938964844,293.1499938964844,282.45001220703125,35246.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954392433166504,3.9544193744659424,1.043404722622654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.03125,0.0,1892.8109130859373,1895.4371337890625,0.0,4300.0,0.9731951355934144,1.0,0.0,3.0,1.0,0.0
12136260,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.993006706237793,0.5326566100120544,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.9487821459770204,0.5609130263328552,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.8293397426605225,0.4142884612083435,296.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.7691310048103333,0.5609130263328552,296.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.7296775579452515,2.6607298851013184,287.49639892578125,284.95001220703125,299.3772277832031,288.4577331542969,297.3927001953125,296.8199157714844,287.4955139160156,1.0,1.0,0.1173731312155723,0.1173731312155723,1.0,1.0,-5.687241077423096,0.2992911338806152,5.3879499435424805,-0.9756357073783876,1.0,1.0,0.0,295.75836181640625,410.0,56989.6328125,0.0,13481.0400390625,1.0,282.4559631347656,285.8887939453125,291.92706298828125,295.5359802246094,293.1499938964844,293.1499938964844,282.1499938964844,35550.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971450090408325,3.971477270126343,1.0524257731958642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.83544921875,0.0,1917.411376953125,1895.4371337890625,0.0,4300.0,0.977252721786499,1.0,0.0,3.0,1.0,0.0
12136320,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.993006706237793,0.5326566100120544,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.9487821459770204,0.5609130263328552,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.8293397426605225,0.4142884612083435,296.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.7691310048103333,0.5609130263328552,296.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.9990000128746032,0.7296775579452515,2.6607298851013184,287.49639892578125,284.95001220703125,299.3772277832031,288.4577331542969,297.3927001953125,296.8199157714844,287.4955139160156,1.0,1.0,0.1173731312155723,0.1173731312155723,1.0,1.0,-5.687241077423096,0.2992911338806152,5.3879499435424805,-0.9756357073783876,1.0,1.0,0.0,295.75836181640625,410.0,56989.6328125,0.0,13481.0400390625,1.0,282.4559631347656,285.8887939453125,291.92706298828125,295.5359802246094,293.1499938964844,293.1499938964844,282.1499938964844,35550.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971450090408325,3.971477270126343,1.0524257731958642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.83544921875,0.0,1917.411376953125,1895.4371337890625,0.0,4300.0,0.977252721786499,1.0,0.0,3.0,1.0,0.0
12136380,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.9871755838394164,0.5326671600341797,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.9425456523895264,0.5609241724014282,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.8163514733314514,0.4142966568470001,296.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.7556153535842896,0.5609241724014282,296.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.7128792405128479,2.6607825756073,287.2809753417969,284.95001220703125,299.39825439453125,288.4905090332031,297.3619384765625,296.7742004394531,287.2801513671875,1.0,1.0,0.1195052564144134,0.1195052564144134,1.0,1.0,-5.687354564666748,0.3225389719009399,5.364815711975098,-0.9524512887001038,1.0,1.0,0.0,295.7756652832031,410.0,58052.88671875,0.0,13481.2509765625,1.0,282.1558837890625,285.6435546875,292.0014343261719,295.678955078125,293.1499938964844,293.1499938964844,281.8500061035156,35732.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981599807739258,3.9816269874572754,1.0578119145066012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.3125,0.0,1932.1497802734373,1895.4371337890625,0.0,4300.0,0.9796668887138368,1.0,0.0,3.0,1.0,0.0
12136440,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.9871755838394164,0.5326671600341797,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.9425456523895264,0.5609241724014282,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.8163514733314514,0.4142966568470001,296.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.7556153535842896,0.5609241724014282,296.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811279296875,0.9990000128746032,0.7128792405128479,2.6607825756073,287.2809753417969,284.95001220703125,299.39825439453125,288.4905090332031,297.3619384765625,296.7742004394531,287.2801513671875,1.0,1.0,0.1195052564144134,0.1195052564144134,1.0,1.0,-5.687354564666748,0.3225389719009399,5.364815711975098,-0.9524512887001038,1.0,1.0,0.0,295.7756652832031,410.0,58052.88671875,0.0,13481.2509765625,1.0,282.1558837890625,285.6435546875,292.0014343261719,295.678955078125,293.1499938964844,293.1499938964844,281.8500061035156,35732.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981599807739258,3.9816269874572754,1.0578119145066012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.3125,0.0,1932.1497802734373,1895.4371337890625,0.0,4300.0,0.9796668887138368,1.0,0.0,3.0,1.0,0.0
12136500,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.9990000128746032,0.9839189648628236,0.5326724648475647,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.9990000128746032,0.9391747713088988,0.5609297156333923,296.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.9990000128746032,0.8095642328262329,0.414300799369812,296.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.9990000128746032,0.748580813407898,0.5609297156333923,296.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.9990000128746032,0.7041738629341125,2.660809278488159,287.11297607421875,284.95001220703125,299.40875244140625,288.50811767578125,297.34600830078125,296.7506408691406,287.1089172363281,1.0,1.0,0.1205713152885437,0.1205713152885437,1.0,1.0,-5.687411785125732,0.3343292474746704,5.353082180023193,-0.9406918287277222,1.0,1.0,0.0,295.784423828125,410.0,59023.921875,0.0,13481.357421875,1.0,281.89306640625,285.44989013671875,292.0614929199219,295.8523864746094,293.1499938964844,293.1499938964844,281.8500061035156,35793.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.98500657081604,3.9850337505340576,1.0596229458315063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.3603515625,0.0,1937.1136474609373,1895.4371337890625,0.0,4300.0,0.9804771542549132,1.0,0.0,3.0,1.0,0.0
12136560,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.9990000128746032,0.9804871082305908,0.5326771140098572,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.9990000128746032,0.935658037662506,0.5609346628189087,296.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.9990000128746032,0.8026105165481567,0.4143044054508209,296.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.9990000128746032,0.7413835525512695,0.5609346628189087,296.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.9990000128746032,0.6952831745147705,2.660832405090332,287.0674133300781,284.95001220703125,299.4192199707031,288.5264892578125,297.329833984375,296.72674560546875,287.0666198730469,1.0,1.0,0.1214919164776802,0.1214919164776802,1.0,1.0,-5.6874613761901855,0.3446873724460602,5.342774391174316,-0.930359959602356,1.0,1.0,0.0,295.7921142578125,410.0,59098.04296875,0.0,13481.451171875,1.0,281.8557434082031,285.4006042480469,292.0755920410156,295.8199768066406,293.1499938964844,293.1499938964844,281.54998779296875,35841.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987632989883423,3.98766040802002,1.0610201570671052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.00146484375,0.0,1940.9462890625,1895.4371337890625,0.0,4300.0,0.9811018705368042,1.0,0.0,3.0,1.0,0.0
12136620,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.9730122685432434,0.5326863527297974,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.9281966090202332,0.5609443783760071,296.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.7881951332092285,0.4143115878105163,296.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.7265156507492065,0.5609443783760071,296.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.6769803762435913,2.660878419876098,286.85528564453125,284.95001220703125,299.4400939941406,288.5652770996094,297.2970886230469,296.6784973144531,286.8545227050781,1.0,1.0,0.1233331114053726,0.1233331114053726,1.0,1.0,-5.68756103515625,0.3653521835803985,5.322208881378174,-0.9097464680671692,1.0,1.0,0.0,295.8074035644531,410.0,60132.30078125,0.0,13481.6357421875,1.0,281.5558166503906,285.15936279296875,292.1502990722656,295.9610900878906,293.1499938964844,293.1499938964844,281.25,35905.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991217613220215,3.991245031356812,1.062928618011938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.5908203125,0.0,1946.1854248046875,1895.4371337890625,0.0,4300.0,0.9819543957710266,1.0,0.0,3.0,1.0,0.0
12136680,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.9730122685432434,0.5326863527297974,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.9281966090202332,0.5609443783760071,296.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.7881951332092285,0.4143115878105163,296.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.7265156507492065,0.5609443783760071,296.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9990000128746032,0.6769803762435913,2.660878419876098,286.85528564453125,284.95001220703125,299.4400939941406,288.5652770996094,297.2970886230469,296.6784973144531,286.8545227050781,1.0,1.0,0.1233331114053726,0.1233331114053726,1.0,1.0,-5.68756103515625,0.3653521835803985,5.322208881378174,-0.9097464680671692,1.0,1.0,0.0,295.8074035644531,410.0,60132.30078125,0.0,13481.6357421875,1.0,281.5558166503906,285.15936279296875,292.1502990722656,295.9610900878906,293.1499938964844,293.1499938964844,281.25,35905.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991217613220215,3.991245031356812,1.062928618011938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.5908203125,0.0,1946.1854248046875,1895.4371337890625,0.0,4300.0,0.9819543957710266,1.0,0.0,3.0,1.0,0.0
12136740,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513671875,0.9990000128746032,0.96608704328537,0.5326940417289734,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513671875,0.9990000128746032,0.9214727282524108,0.5609524846076965,296.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513671875,0.9990000128746032,0.775544285774231,0.4143176078796386,296.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513671875,0.9990000128746032,0.7135233283042908,0.5609524846076965,296.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513671875,0.9990000128746032,0.6610531210899353,2.660917043685913,286.651123046875,284.95001220703125,299.45758056640625,288.5997314453125,297.2689819335937,296.6372375488281,286.64990234375,1.0,1.0,0.1248797178268432,0.1248797178268432,1.0,1.0,-5.687644004821777,0.3828195929527282,5.304824352264404,-0.8923193216323853,1.0,1.0,0.0,295.82037353515625,410.0,61161.28515625,0.0,13481.791015625,1.0,281.260986328125,284.9264221191406,292.2246398925781,296.1124572753906,293.1499938964844,293.1499938964844,281.25,35939.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993075847625733,3.993103265762329,1.0639186029948178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.07470703125,0.0,1948.9051513671875,1895.4371337890625,0.0,4300.0,0.982396364212036,1.0,0.0,3.0,1.0,0.0
12136800,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.9990000128746032,0.9647860527038574,0.5326955318450928,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.9990000128746032,0.9202005863189696,0.5609540343284607,296.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.9990000128746032,0.7731438875198364,0.4143187403678894,296.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.9990000128746032,0.7110522985458374,0.5609540343284607,295.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.9990000128746032,0.6580176949501038,2.660924434661865,286.6438903808594,284.95001220703125,299.4609069824219,288.6064758300781,297.2640991210937,296.62994384765625,286.6431579589844,1.0,1.0,0.1251743137836456,0.1251743137836456,1.0,1.0,-5.687659740447998,0.3861534297466278,5.301506042480469,-0.8889928460121155,1.0,1.0,0.0,295.8228454589844,410.0,61161.19140625,0.0,13481.8203125,1.0,281.2557983398437,284.9189758300781,292.22607421875,296.1029968261719,293.1499938964844,293.1499938964844,280.95001220703125,35943.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9933464527130127,3.993374109268189,1.0640628715918865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.41845703125,0.0,1949.301513671875,1895.4371337890625,0.0,4300.0,0.9824607372283936,1.0,0.0,3.0,1.0,0.0
12136860,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.9558247327804564,0.5327038168907166,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.911687672138214,0.5609627366065979,296.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.7574737071990967,0.4143251776695251,296.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.6950116753578186,0.5609627366065979,295.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.6384168863296509,2.660965919494629,286.4330139160156,284.95001220703125,299.48162841796875,288.6497497558594,297.2310485839844,296.5813293457031,286.4322814941406,1.0,1.0,0.126842588186264,0.126842588186264,1.0,1.0,-5.687748908996582,0.4051102697849273,5.282638549804688,-0.8700756430625916,1.0,1.0,0.0,295.8370361328125,410.0,62186.89453125,0.0,13481.986328125,1.0,280.9557800292969,284.6791381835937,292.302734375,296.2459411621094,293.1499938964844,293.1499938964844,280.6499938964844,35966.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994610786437988,3.994638204574585,1.0647365797922248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.052734375,0.0,1951.1533203125,1895.4371337890625,0.0,4300.0,0.9827614426612854,1.0,0.0,3.0,1.0,0.0
12136920,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.9558247327804564,0.5327038168907166,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.911687672138214,0.5609627366065979,296.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.7574737071990967,0.4143251776695251,296.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.6950116753578186,0.5609627366065979,295.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.9990000128746032,0.6384168863296509,2.660965919494629,286.4330139160156,284.95001220703125,299.48162841796875,288.6497497558594,297.2310485839844,296.5813293457031,286.4322814941406,1.0,1.0,0.126842588186264,0.126842588186264,1.0,1.0,-5.687748908996582,0.4051102697849273,5.282638549804688,-0.8700756430625916,1.0,1.0,0.0,295.8370361328125,410.0,62186.89453125,0.0,13481.986328125,1.0,280.9557800292969,284.6791381835937,292.302734375,296.2459411621094,293.1499938964844,293.1499938964844,280.6499938964844,35966.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994610786437988,3.994638204574585,1.0647365797922248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.052734375,0.0,1951.1533203125,1895.4371337890625,0.0,4300.0,0.9827614426612854,1.0,0.0,3.0,1.0,0.0
12136980,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.9461365938186646,0.5327119827270508,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.9026659727096558,0.5609713792800903,296.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.7411924004554749,0.4143315255641937,296.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.6784024238586426,0.5609713792800903,295.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.6181882619857788,2.661006689071656,286.22247314453125,284.95001220703125,299.50225830078125,288.6946716308594,297.1979675292969,296.5327453613281,286.22174072265625,1.0,1.0,0.1285108625888824,0.1285108625888824,1.0,1.0,-5.687836647033691,0.4239834249019623,5.263853073120117,-0.8512384295463562,1.0,1.0,0.0,295.8512268066406,410.0,63210.90234375,0.0,13482.150390625,1.0,280.65576171875,284.4396667480469,292.3801574707031,296.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,35980.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995361328125,3.9953887462615967,1.0651367574610049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.828125,0.0,1952.2532958984373,1895.4371337890625,0.0,4300.0,0.9829398989677428,1.0,0.0,3.0,1.0,0.0
12137040,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.9461365938186646,0.5327119827270508,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.9026659727096558,0.5609713792800903,296.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.7411924004554749,0.4143315255641937,296.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.6784024238586426,0.5609713792800903,295.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.6181882619857788,2.661006689071656,286.22247314453125,284.95001220703125,299.50225830078125,288.6946716308594,297.1979675292969,296.5327453613281,286.22174072265625,1.0,1.0,0.1285108625888824,0.1285108625888824,1.0,1.0,-5.687836647033691,0.4239834249019623,5.263853073120117,-0.8512384295463562,1.0,1.0,0.0,295.8512268066406,410.0,63210.90234375,0.0,13482.150390625,1.0,280.65576171875,284.4396667480469,292.3801574707031,296.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,35980.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995361328125,3.9953887462615967,1.0651367574610049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.828125,0.0,1952.2532958984373,1895.4371337890625,0.0,4300.0,0.9829398989677428,1.0,0.0,3.0,1.0,0.0
12137100,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.9990000128746032,0.9410068988800048,0.5327160358428955,296.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.9990000128746032,0.8979623913764954,0.5609756112098694,296.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.9990000128746032,0.7328183054924011,0.4143346846103668,296.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.9990000128746032,0.6698833703994751,0.5609756112098694,295.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.9990000128746032,0.6078397035598755,2.6610267162323,286.0560913085937,284.95001220703125,299.5125427246094,288.7176513671875,297.1814270019531,296.50848388671875,286.0520935058594,1.0,1.0,0.1293449997901916,0.1293449997901916,1.0,1.0,-5.687880039215088,0.4333930611610412,5.254487037658691,-0.8418452143669128,1.0,1.0,0.0,295.8583374023437,410.0,64170.75,0.0,13482.23046875,1.0,280.3927917480469,284.2478332519531,292.4415588378906,296.5661926269531,293.1499938964844,293.1499938964844,280.3500061035156,35984.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995612859725952,3.995640516281128,1.065271021616354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.607421875,0.0,1952.622314453125,1895.4371337890625,0.0,4300.0,0.9829998016357422,1.0,0.0,3.0,1.0,0.0
