time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137160,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,0.935726284980774,0.532719612121582,296.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,0.8931386470794678,0.5609793663024902,296.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,0.7243030667304993,0.4143374562263489,296.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,0.6612281799316406,0.5609793663024902,295.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,0.5973367094993591,2.6610445976257324,286.01202392578125,284.95001220703125,299.5227966308594,288.7408752441406,297.1649169921875,296.4842224121094,286.0113220214844,1.0,1.0,0.1300858110189438,0.1300858110189438,1.0,1.0,-5.687918663024902,0.4417939186096191,5.246124744415283,-0.8334574699401855,1.0,1.0,0.0,295.8647766113281,410.0,64234.328125,0.0,13482.302734375,1.0,280.3556823730469,284.2003173828125,292.4581298828125,296.53448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35988.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995806932449341,3.9958343505859375,1.065374362951843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.833984375,0.0,1952.9066162109373,1895.4371337890625,0.0,4300.0,0.9830458760261536,1.0,0.0,3.0,1.0,0.0
12137220,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9990000128746032,0.9237834811210632,0.5436916947364807,296.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9990000128746032,0.8825112581253052,0.5725335478782654,296.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9990000128746032,0.7061432003974915,0.422871321439743,296.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9990000128746032,0.6428835391998291,0.5725335478782654,295.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972106933594,0.9902606010437012,0.5763394832611084,2.6112148761749268,285.7969665527344,284.95001220703125,299.543212890625,288.7879943847656,297.1271057128906,296.4296569824219,285.7958984375,1.0,1.0,0.1315674036741256,0.1315674036741256,1.0,1.0,-5.681247711181641,0.4575152993202209,5.2237324714660645,-0.8162612318992615,1.0,1.0,0.0,298.8840637207031,410.0,65185.6171875,0.0,13465.5849609375,1.0,280.0557861328125,283.9575500488281,292.53582763671875,296.6776428222656,293.1499938964844,293.1499938964844,279.75,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996071338653565,3.996098756790161,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.771484375,0.0,1953.29443359375,1895.4371337890625,0.0,4300.0,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
12137280,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9990000128746032,0.9237834811210632,0.5436916947364807,296.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9990000128746032,0.8825112581253052,0.5725335478782654,296.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9990000128746032,0.7061432003974915,0.422871321439743,296.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9990000128746032,0.6428835391998291,0.5725335478782654,295.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972106933594,0.9902606010437012,0.5763394832611084,2.6112148761749268,285.7969665527344,284.95001220703125,299.543212890625,288.7879943847656,297.1271057128906,296.4296569824219,285.7958984375,1.0,1.0,0.1315674036741256,0.1315674036741256,1.0,1.0,-5.681247711181641,0.4575152993202209,5.2237324714660645,-0.8162612318992615,1.0,1.0,0.0,298.8840637207031,410.0,65185.6171875,0.0,13465.5849609375,1.0,280.0557861328125,283.9575500488281,292.53582763671875,296.6776428222656,293.1499938964844,293.1499938964844,279.75,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996071338653565,3.996098756790161,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.771484375,0.0,1953.29443359375,1895.4371337890625,0.0,4300.0,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
12137340,296.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9990000128746032,0.9091397523880004,0.5637819170951843,296.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9990000128746032,0.8696817755699158,0.593689501285553,296.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9990000128746032,0.6853965520858765,0.4384970366954803,295.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9990000128746032,0.621911883354187,0.592522919178009,295.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.970012068748474,0.5570170283317566,2.524974822998047,285.6143493652344,284.95001220703125,299.5635070800781,288.83563232421875,297.0792236328125,296.3622436523437,285.61358642578125,1.0,1.0,0.1330489963293075,0.1330489963293075,1.0,1.0,-5.6679301261901855,0.4721720218658447,5.195757865905762,-0.7982592582702637,1.0,1.0,0.0,304.5508117675781,410.0,66355.7734375,0.0,13443.541015625,1.0,279.7557678222656,283.72686767578125,292.6150817871094,296.82940673828125,293.1499938964844,293.1499938964844,279.45001220703125,35995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996228456497192,3.996255874633789,1.0655991218300187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2939453125,0.0,1953.5247802734373,1895.4371337890625,0.0,4300.0,0.9831461310386658,1.0,0.0,3.0,1.0,0.0
12137400,296.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9990000128746032,0.9091397523880004,0.5637819170951843,296.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9990000128746032,0.8696817755699158,0.593689501285553,296.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9990000128746032,0.6853965520858765,0.4384970366954803,295.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9990000128746032,0.621911883354187,0.592522919178009,295.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.970012068748474,0.5570170283317566,2.524974822998047,285.6143493652344,284.95001220703125,299.5635070800781,288.83563232421875,297.0792236328125,296.3622436523437,285.61358642578125,1.0,1.0,0.1330489963293075,0.1330489963293075,1.0,1.0,-5.6679301261901855,0.4721720218658447,5.195757865905762,-0.7982592582702637,1.0,1.0,0.0,304.5508117675781,410.0,66355.7734375,0.0,13443.541015625,1.0,279.7557678222656,283.72686767578125,292.6150817871094,296.82940673828125,293.1499938964844,293.1499938964844,279.45001220703125,35995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996228456497192,3.996255874633789,1.0655991218300187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2939453125,0.0,1953.5247802734373,1895.4371337890625,0.0,4300.0,0.9831461310386658,1.0,0.0,3.0,1.0,0.0
12137460,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.8924159407615662,0.5927186012268066,296.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.8551029562950134,0.6241612434387207,295.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.6624191999435425,0.4610033631324768,295.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.9783593416213988,0.6026095151901245,0.5751047134399414,295.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.9419506788253784,0.538505494594574,2.4440858364105225,285.431884765625,284.95001220703125,299.58367919921875,288.8833923339844,297.0327453613281,296.296630859375,285.4309997558594,1.0,1.0,0.1346511542797088,0.1346511542797088,1.0,1.0,-5.648141384124756,0.486962229013443,5.161179065704346,-0.7789183259010315,1.0,1.0,0.0,313.0523376464844,410.0,67496.8359375,0.0,13404.9326171875,1.0,279.4557800292969,283.4952392578125,292.69757080078125,296.9878845214844,293.1499938964844,293.1499938964844,279.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996321678161621,3.9963490962982178,1.0656489166649408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.86328125,0.0,1953.6614990234373,1895.4371337890625,0.0,4300.0,0.9831683039665222,1.0,0.0,3.0,1.0,0.0
12137520,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.8924159407615662,0.5927186012268066,296.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.8551029562950134,0.6241612434387207,295.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.6624191999435425,0.4610033631324768,295.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.9783593416213988,0.6026095151901245,0.5751047134399414,295.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.9419506788253784,0.538505494594574,2.4440858364105225,285.431884765625,284.95001220703125,299.58367919921875,288.8833923339844,297.0327453613281,296.296630859375,285.4309997558594,1.0,1.0,0.1346511542797088,0.1346511542797088,1.0,1.0,-5.648141384124756,0.486962229013443,5.161179065704346,-0.7789183259010315,1.0,1.0,0.0,313.0523376464844,410.0,67496.8359375,0.0,13404.9326171875,1.0,279.4557800292969,283.4952392578125,292.69757080078125,296.9878845214844,293.1499938964844,293.1499938964844,279.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996321678161621,3.9963490962982178,1.0656489166649408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.86328125,0.0,1953.6614990234373,1895.4371337890625,0.0,4300.0,0.9831683039665222,1.0,0.0,3.0,1.0,0.0
12137580,296.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.9990000128746032,0.8725619316101074,0.6315467953681946,296.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.9990000128746032,0.8380213379859924,0.6650491952896118,295.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9777799248695374,0.6405680775642395,0.4517128467559814,295.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.948785126209259,0.5859391689300537,0.5596615672111511,295.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.9078837633132936,0.5203275084495544,2.3657326698303223,285.2406921386719,284.95001220703125,299.603759765625,288.9309387207031,296.9779052734375,296.22039794921875,285.239501953125,1.0,1.0,0.1362533122301101,0.1362533122301101,1.0,1.0,-5.619760990142822,0.5002294778823853,5.119531154632568,-0.7590109705924988,1.0,1.0,0.0,325.1244201660156,410.0,68525.875,0.0,13349.3544921875,1.0,279.1557922363281,283.25732421875,292.7783508300781,297.14080810546875,293.1499938964844,293.1499938964844,278.8500061035156,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963769912719727,3.996404409408569,1.0656783615559109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6025390625,0.0,1953.74267578125,1895.4371337890625,0.0,4300.0,0.9831814765930176,1.0,0.0,3.0,1.0,0.0
12137640,296.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.9990000128746032,0.8725619316101074,0.6315467953681946,296.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.9990000128746032,0.8380213379859924,0.6650491952896118,295.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9777799248695374,0.6405680775642395,0.4517128467559814,295.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.948785126209259,0.5859391689300537,0.5596615672111511,295.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.9078837633132936,0.5203275084495544,2.3657326698303223,285.2406921386719,284.95001220703125,299.603759765625,288.9309387207031,296.9779052734375,296.22039794921875,285.239501953125,1.0,1.0,0.1362533122301101,0.1362533122301101,1.0,1.0,-5.619760990142822,0.5002294778823853,5.119531154632568,-0.7590109705924988,1.0,1.0,0.0,325.1244201660156,410.0,68525.875,0.0,13349.3544921875,1.0,279.1557922363281,283.25732421875,292.7783508300781,297.14080810546875,293.1499938964844,293.1499938964844,278.8500061035156,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963769912719727,3.996404409408569,1.0656783615559109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6025390625,0.0,1953.74267578125,1895.4371337890625,0.0,4300.0,0.9831814765930176,1.0,0.0,3.0,1.0,0.0
12137700,296.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.8613684773445129,0.6507877707481384,296.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.8284563422203064,0.6853108406066895,295.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9639373421669006,0.6313830614089966,0.445336252450943,295.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9334096312522888,0.5779919028282166,0.552480161190033,295.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8933931589126587,0.5113874673843384,2.327415943145752,285.09112548828125,284.95001220703125,299.6137390136719,288.9544982910156,296.9457397460937,296.1760559082031,285.0871276855469,1.0,1.0,0.1370543986558914,0.1370543986558914,1.0,1.0,-5.604996681213379,0.5066111087799072,5.098385810852051,-0.7493730187416077,1.0,1.0,0.0,331.3724975585937,410.0,69545.1875,0.0,13319.697265625,1.0,278.89276123046875,283.0680236816406,292.8383483886719,297.3184814453125,293.1499938964844,293.1499938964844,278.8500061035156,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996395587921143,3.9964230060577393,1.0656882523107924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.67578125,0.0,1953.769775390625,1895.4371337890625,0.0,4300.0,0.983185887336731,1.0,0.0,3.0,1.0,0.0
12137760,296.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.8496611714363098,0.6697432994842529,296.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.8184455633163452,0.7052719593048096,295.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9495778679847716,0.6227053999900818,0.4393554329872131,295.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9184181094169616,0.5701930522918701,0.5453690886497498,295.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8796537518501282,0.5025336742401123,2.2891042232513428,285.04248046875,284.95001220703125,299.6236572265625,288.9778747558594,296.9138488769531,296.132080078125,285.0412292480469,1.0,1.0,0.1377490609884262,0.1377490609884262,1.0,1.0,-5.589920997619629,0.511796772480011,5.078124523162842,-0.7408083081245422,1.0,1.0,0.0,337.71142578125,410.0,69487.2421875,0.0,13289.58984375,1.0,278.8556823730469,283.01470947265625,292.8545227050781,297.2833251953125,293.1499938964844,293.1499938964844,278.54998779296875,35999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964098930358887,3.996437311172485,1.0656958693289198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4345703125,0.0,1953.790771484375,1895.4371337890625,0.0,4300.0,0.9831892848014832,1.0,0.0,3.0,1.0,0.0
12137820,296.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.8247349858283997,0.7062093615531921,296.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.7972756028175354,0.7436724901199341,295.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9212807416915894,0.6060894131660461,0.4281739592552185,295.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8928982019424438,0.5549038648605347,0.5315717458724976,295.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8546714186668396,0.4850830137729645,2.214016914367676,284.84796142578125,284.95001220703125,299.6434631347656,289.0238037109375,296.8512268066406,296.0456237792969,284.8467712402344,1.0,1.0,0.1391383707523346,0.1391383707523346,1.0,1.0,-5.559500694274902,0.5216795206069946,5.037821292877197,-0.7241024971008301,0.9997722506523132,0.9997722506523132,0.0,350.411376953125,410.0,70520.5234375,0.0,13228.3359375,1.0,278.5557861328125,282.77655029296875,292.9283142089844,297.4252014160156,293.1499938964844,293.1499938964844,278.25,36005.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9962470531463614,3.996274471282959,1.0656090125849005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.3037109375,0.0,1953.6292724609373,1895.4371337890625,0.0,4300.0,0.9831554889678956,1.0,0.0,3.0,1.0,0.0
12137880,296.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.8247349858283997,0.7062093615531921,296.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.7972756028175354,0.7436724901199341,295.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9212807416915894,0.6060894131660461,0.4281739592552185,295.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8928982019424438,0.5549038648605347,0.5315717458724976,295.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8546714186668396,0.4850830137729645,2.214016914367676,284.84796142578125,284.95001220703125,299.6434631347656,289.0238037109375,296.8512268066406,296.0456237792969,284.8467712402344,1.0,1.0,0.1391383707523346,0.1391383707523346,1.0,1.0,-5.559500694274902,0.5216795206069946,5.037821292877197,-0.7241024971008301,0.9997722506523132,0.9997722506523132,0.0,350.411376953125,410.0,70520.5234375,0.0,13228.3359375,1.0,278.5557861328125,282.77655029296875,292.9283142089844,297.4252014160156,293.1499938964844,293.1499938964844,278.25,36005.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9962470531463614,3.996274471282959,1.0656090125849005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.3037109375,0.0,1953.6292724609373,1895.4371337890625,0.0,4300.0,0.9831554889678956,1.0,0.0,3.0,1.0,0.0
12137940,295.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431884765625,0.9770528078079224,0.7997807860374451,0.725827157497406,296.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432189941406,0.9681525826454164,0.778434693813324,0.7426558136940002,295.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.8781405687332153,0.5909836292266846,0.4189382493495941,295.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.8531444668769836,0.5408461689949036,0.5200484991073608,295.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8170520663261414,0.4690623879432678,2.1504428386688232,284.6431884765625,284.95001220703125,299.6615295410156,289.0648498535156,296.7967529296875,295.9725341796875,284.63995361328125,1.0,1.0,0.1404165476560592,0.1404165476560592,1.0,1.0,-5.480547904968262,0.5229888558387756,4.957558631896973,-0.7025274038314819,0.9992287158966064,0.9992287158966064,0.0,382.77838134765625,410.0,71336.953125,0.0,13065.66796875,1.0,278.2579650878906,282.5321655273437,293.00274658203125,297.5741882324219,293.1499938964844,293.1499938964844,278.25,36018.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995659351348877,3.9956867694854736,1.0652956916601395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.3828125,0.0,1952.9588623046875,1895.4371337890625,0.0,4300.0,0.9830290675163268,1.0,0.0,3.0,1.0,0.0
12138000,295.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339416503906,0.971781313419342,0.7979116439819336,0.724151611328125,296.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63397216796875,0.9627701640129088,0.7770394682884216,0.7414581179618835,295.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.8731757402420044,0.5896643400192261,0.4181866943836212,295.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.8485437631607056,0.5396128296852112,0.5191136598587036,295.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.8125247359275818,0.4676627814769745,2.145247459411621,284.6339416503906,284.95001220703125,299.6630859375,289.068359375,296.794189453125,295.9687194824219,284.6308898925781,1.0,1.0,0.1405276954174041,0.1405276954174041,1.0,1.0,-5.468637466430664,0.5223472714424133,4.946290016174316,-0.7003715634346008,0.999183177947998,0.999183177947998,0.0,387.5847778320313,410.0,71247.7421875,0.0,13041.171875,1.0,278.2557983398437,282.5238952636719,293.0028991699219,297.5658569335937,293.1499938964844,293.1499938964844,278.1499938964844,36019.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9955899715423584,3.995617389678955,1.0652586297510425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.6953125,0.0,1952.8748779296875,1895.4371337890625,0.0,4300.0,0.983013927936554,1.0,0.0,3.0,1.0,0.0
12138060,295.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.924345314502716,0.7785643935203552,0.7071759700775146,296.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902648925781,0.916329264640808,0.7615622282028198,0.7280979156494141,295.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905700683594,0.835176408290863,0.5735755562782288,0.4083848297595978,295.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906921386719,0.8126929998397827,0.5245523452758789,0.506814181804657,295.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.7733792662620544,0.4506798088550567,2.0779316425323486,284.490234375,284.95001220703125,299.6825866699219,289.1111755371094,296.7824401855469,295.9476623535156,284.48760986328125,1.0,0.992885172367096,0.1421478241682052,0.1421478241682052,1.0,1.0,-5.324085235595703,0.516526460647583,4.807559013366699,-0.674010157585144,0.9984607696533204,0.9984607696533204,0.0,426.0741271972656,410.0,70595.8359375,0.0,12564.333984375,1.0,278.1520080566406,282.3807983398437,293.0131530761719,297.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,36031.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994447708129883,3.9944753646850586,1.0646498367350432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.498046875,0.0,1951.472900390625,1895.4371337890625,0.0,4300.0,0.9827632308006288,1.0,0.0,3.0,1.0,0.0
12138120,295.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.924345314502716,0.7785643935203552,0.7071759700775146,296.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902648925781,0.916329264640808,0.7615622282028198,0.7280979156494141,295.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905700683594,0.835176408290863,0.5735755562782288,0.4083848297595978,295.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906921386719,0.8126929998397827,0.5245523452758789,0.506814181804657,295.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.7733792662620544,0.4506798088550567,2.0779316425323486,284.490234375,284.95001220703125,299.6825866699219,289.1111755371094,296.7824401855469,295.9476623535156,284.48760986328125,1.0,0.992885172367096,0.1421478241682052,0.1421478241682052,1.0,1.0,-5.324085235595703,0.516526460647583,4.807559013366699,-0.674010157585144,0.9984607696533204,0.9984607696533204,0.0,426.0741271972656,410.0,70595.8359375,0.0,12564.333984375,1.0,278.1520080566406,282.3807983398437,293.0131530761719,297.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,36031.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994447708129883,3.9944753646850586,1.0646498367350432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.498046875,0.0,1951.472900390625,1895.4371337890625,0.0,4300.0,0.9827632308006288,1.0,0.0,3.0,1.0,0.0
12138180,295.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079284667969,0.903049111366272,0.7628569006919861,0.6935731768608093,296.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.8970682621002197,0.748511016368866,0.7163794040679932,295.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082336425781,0.8178525567054749,0.5587414503097534,0.3985737562179565,295.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083251953125,0.7942687273025513,0.5106130838394165,0.4943781793117523,295.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.7542287111282349,0.4350504577159881,2.011051893234253,284.4079284667969,284.95001220703125,299.701904296875,289.1518859863281,296.7919311523437,295.9539794921875,284.4056396484375,1.0,0.9786854386329652,0.1437679529190063,0.1437679529190063,1.0,1.0,-5.185985088348389,0.5105655193328857,4.675419330596924,-0.649363100528717,0.9976815581321716,0.9976815581321716,0.0,438.052978515625,410.0,69506.2109375,0.0,11906.7734375,1.0,278.1500244140625,282.3141784667969,292.99688720703125,297.4377136230469,293.1499938964844,293.1499938964844,278.1499938964844,36041.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992947816848755,3.99297547340393,1.0638503908921848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.517578125,0.0,1949.57421875,1895.4371337890625,0.0,4300.0,0.9824299812316896,1.0,0.0,3.0,1.0,0.0
12138240,295.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079284667969,0.903049111366272,0.7628569006919861,0.6935731768608093,296.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.8970682621002197,0.748511016368866,0.7163794040679932,295.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082336425781,0.8178525567054749,0.5587414503097534,0.3985737562179565,295.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083251953125,0.7942687273025513,0.5106130838394165,0.4943781793117523,295.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.7542287111282349,0.4350504577159881,2.011051893234253,284.4079284667969,284.95001220703125,299.701904296875,289.1518859863281,296.7919311523437,295.9539794921875,284.4056396484375,1.0,0.9786854386329652,0.1437679529190063,0.1437679529190063,1.0,1.0,-5.185985088348389,0.5105655193328857,4.675419330596924,-0.649363100528717,0.9976815581321716,0.9976815581321716,0.0,438.052978515625,410.0,69506.2109375,0.0,11906.7734375,1.0,278.1500244140625,282.3141784667969,292.99688720703125,297.4377136230469,293.1499938964844,293.1499938964844,278.1499938964844,36041.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992947816848755,3.99297547340393,1.0638503908921848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.517578125,0.0,1949.57421875,1895.4371337890625,0.0,4300.0,0.9824299812316896,1.0,0.0,3.0,1.0,0.0
12138300,295.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.896221935749054,0.7555379867553711,0.6872578263282776,296.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702087402344,0.8907529711723328,0.7424824237823486,0.7109290361404419,295.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3704833984375,0.8113691806793213,0.5517153739929199,0.3938517868518829,295.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.7874465584754944,0.5040133595466614,0.4883801937103271,295.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37078857421875,0.7472410798072815,0.4276781380176544,1.9789983034133911,284.37017822265625,284.95001220703125,299.7115173339844,289.1713256835937,296.80010986328125,295.96160888671875,284.367919921875,1.0,0.9709362387657166,0.1445780247449875,0.1445780247449875,1.0,1.0,-5.120190143585205,0.5076481103897095,4.612542152404785,-0.6376789808273315,0.9972569346427916,0.9972569346427916,0.0,440.4468383789063,410.0,68986.46875,0.0,11574.7109375,1.0,278.1499938964844,282.2838134765625,292.9900817871094,297.396728515625,293.1499938964844,293.1499938964844,278.1499938964844,36045.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992079019546509,3.9921064376831055,1.0633874580889824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0126953125,0.0,1948.4654541015625,1895.4371337890625,0.0,4300.0,0.9822362065315248,1.0,0.0,3.0,1.0,0.0
12138360,295.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33355712890625,0.8903612494468689,0.7484105825424194,0.6810985803604126,296.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.8854116797447205,0.736661434173584,0.7056505084037781,295.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.8054682612419128,0.5448837876319885,0.3892370760440826,295.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339538574219,0.7814955711364746,0.4976041913032532,0.4825215339660644,295.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.7411420345306396,0.4205364286899566,1.947797417640686,284.3335876464844,284.95001220703125,299.7210693359375,289.1900939941406,296.8094482421875,295.9707946777344,284.33135986328125,1.0,0.9630590081214904,0.1457529217004776,0.1457529217004776,1.0,1.0,-5.056126117706299,0.5075188875198364,4.548606872558594,-0.6235827803611755,0.9968092441558838,0.9968092441558838,0.0,441.6366882324219,410.0,68479.5390625,0.0,11248.42578125,1.0,278.1499938964844,282.2543334960937,292.9838562011719,297.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,36049.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991136074066162,3.991163492202759,1.0628851896399285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.666015625,0.0,1947.2579345703125,1895.4371337890625,0.0,4300.0,0.9820255637168884,1.0,0.0,3.0,1.0,0.0
12138420,295.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628173828125,0.8803189396858215,0.7345609068870544,0.6690957546234131,296.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628173828125,0.876436173915863,0.7254822850227356,0.6954792141914368,295.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630920410156,0.7948689460754395,0.531701385974884,0.3802927732467651,295.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2632141113281,0.7711780071258545,0.4852634072303772,0.4711856842041015,295.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.263427734375,0.730486273765564,0.4068319797515869,1.8876911401748653,284.2628173828125,284.95001220703125,299.74005126953125,289.22540283203125,296.83026123046875,295.99188232421875,284.2606506347656,1.0,0.9473472237586976,0.1481027007102966,0.1481027007102966,1.0,1.0,-4.932441234588623,0.5069400072097778,4.425501346588135,-0.5966781377792358,0.9958451986312866,0.9958451986312866,0.0,442.0717468261719,410.0,67494.0859375,0.0,10622.6318359375,1.0,278.1499938964844,282.19732666015625,292.971923828125,297.28289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36057.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989033937454224,3.98906135559082,1.0617658290357213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.5927734375,0.0,1944.5572509765625,1895.4371337890625,0.0,4300.0,0.9815552234649658,1.0,0.0,3.0,1.0,0.0
12138480,295.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628173828125,0.8803189396858215,0.7345609068870544,0.6690957546234131,296.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628173828125,0.876436173915863,0.7254822850227356,0.6954792141914368,295.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630920410156,0.7948689460754395,0.531701385974884,0.3802927732467651,295.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2632141113281,0.7711780071258545,0.4852634072303772,0.4711856842041015,295.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.263427734375,0.730486273765564,0.4068319797515869,1.8876911401748653,284.2628173828125,284.95001220703125,299.74005126953125,289.22540283203125,296.83026123046875,295.99188232421875,284.2606506347656,1.0,0.9473472237586976,0.1481027007102966,0.1481027007102966,1.0,1.0,-4.932441234588623,0.5069400072097778,4.425501346588135,-0.5966781377792358,0.9958451986312866,0.9958451986312866,0.0,442.0717468261719,410.0,67494.0859375,0.0,10622.6318359375,1.0,278.1499938964844,282.19732666015625,292.971923828125,297.28289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36057.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989033937454224,3.98906135559082,1.0617658290357213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.5927734375,0.0,1944.5572509765625,1895.4371337890625,0.0,4300.0,0.9815552234649658,1.0,0.0,3.0,1.0,0.0
12138540,295.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944580078125,0.8715187907218933,0.7211187481880188,0.6574124097824097,296.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944580078125,0.8687308430671692,0.7147785425186157,0.6857120990753174,295.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947326660156,0.7853947877883911,0.5190543532371521,0.3716834485530853,296.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.7621107697486877,0.4734541475772857,0.460301399230957,295.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.195068359375,0.720821738243103,0.3937714099884033,1.8302569389343264,284.1944580078125,284.95001220703125,299.7588806152344,289.25750732421875,296.8526611328125,296.01513671875,284.1923217773437,1.0,0.9320328831672668,0.1504524797201156,0.1504524797201156,1.0,1.0,-4.813828945159912,0.5053303837776184,4.308498382568359,-0.5719196796417236,0.9947916269302368,0.9947916269302368,0.0,441.3539733886719,410.0,66536.2890625,0.0,10037.978515625,1.0,278.1499938964844,282.1422119140625,292.9593811035156,297.2099304199219,293.1499938964844,293.1499938964844,278.1499938964844,36065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9866554737091056,3.986682891845703,1.0605000397845288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9443359375,0.0,1941.4932861328125,1895.4371337890625,0.0,4300.0,0.9810221791267396,1.0,0.0,3.0,1.0,0.0
12138600,295.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944580078125,0.8715187907218933,0.7211187481880188,0.6574124097824097,296.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944580078125,0.8687308430671692,0.7147785425186157,0.6857120990753174,295.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947326660156,0.7853947877883911,0.5190543532371521,0.3716834485530853,296.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.7621107697486877,0.4734541475772857,0.460301399230957,295.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.195068359375,0.720821738243103,0.3937714099884033,1.8302569389343264,284.1944580078125,284.95001220703125,299.7588806152344,289.25750732421875,296.8526611328125,296.01513671875,284.1923217773437,1.0,0.9320328831672668,0.1504524797201156,0.1504524797201156,1.0,1.0,-4.813828945159912,0.5053303837776184,4.308498382568359,-0.5719196796417236,0.9947916269302368,0.9947916269302368,0.0,441.3539733886719,410.0,66536.2890625,0.0,10037.978515625,1.0,278.1499938964844,282.1422119140625,292.9593811035156,297.2099304199219,293.1499938964844,293.1499938964844,278.1499938964844,36065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9866554737091056,3.986682891845703,1.0605000397845288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9443359375,0.0,1941.4932861328125,1895.4371337890625,0.0,4300.0,0.9810221791267396,1.0,0.0,3.0,1.0,0.0
12138660,295.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278991699219,0.8634461164474487,0.7080123424530029,0.6459988355636597,296.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278991699219,0.8617691993713379,0.704468846321106,0.6762868762016296,295.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.7766230702400208,0.506877601146698,0.3633781671524048,296.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7538368701934814,0.4621054232120514,0.4498222768306732,295.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.7113243937492371,0.3812669813632965,1.7751872539520264,284.1279296875,284.95001220703125,299.7774963378906,289.28594970703125,296.8760986328125,296.03973388671875,284.12579345703125,1.0,0.9172763824462892,0.152576133608818,0.152576133608818,1.0,1.0,-4.699685573577881,0.501254677772522,4.198431015014648,-0.5506215691566467,0.9936508536338806,0.9936508536338806,0.0,440.2399597167969,410.0,65599.921875,0.0,9494.7900390625,1.0,278.1499938964844,282.0885925292969,292.9453125,297.1371154785156,293.1499938964844,293.1499938964844,278.1499938964844,36072.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9840104579925537,3.9840378761291504,1.0590932788545615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.62890625,0.0,1938.081298828125,1895.4371337890625,0.0,4300.0,0.9804288148880004,1.0,0.0,3.0,1.0,0.0
12138720,295.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278991699219,0.8634461164474487,0.7080123424530029,0.6459988355636597,296.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278991699219,0.8617691993713379,0.704468846321106,0.6762868762016296,295.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.7766230702400208,0.506877601146698,0.3633781671524048,296.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7538368701934814,0.4621054232120514,0.4498222768306732,295.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.7113243937492371,0.3812669813632965,1.7751872539520264,284.1279296875,284.95001220703125,299.7774963378906,289.28594970703125,296.8760986328125,296.03973388671875,284.12579345703125,1.0,0.9172763824462892,0.152576133608818,0.152576133608818,1.0,1.0,-4.699685573577881,0.501254677772522,4.198431015014648,-0.5506215691566467,0.9936508536338806,0.9936508536338806,0.0,440.2399597167969,410.0,65599.921875,0.0,9494.7900390625,1.0,278.1499938964844,282.0885925292969,292.9453125,297.1371154785156,293.1499938964844,293.1499938964844,278.1499938964844,36072.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9840104579925537,3.9840378761291504,1.0590932788545615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.62890625,0.0,1938.081298828125,1895.4371337890625,0.0,4300.0,0.9804288148880004,1.0,0.0,3.0,1.0,0.0
12138780,296.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0629577636719,0.8558976054191589,0.6952067017555237,0.6348316073417664,296.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0629577636719,0.8553410768508911,0.6945188045501709,0.6671770215034485,296.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.7684015035629272,0.4951416552066803,0.3553623855113983,296.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633544921875,0.7461642026901245,0.4511833488941192,0.4397237002849579,295.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635986328125,0.7015722990036011,0.3692762553691864,1.7223206758499146,284.06298828125,284.95001220703125,299.7959289550781,289.3103942871094,296.9002685546875,296.0653686523437,284.06085205078125,1.0,0.903123378753662,0.1546997725963592,0.1546997725963592,1.0,1.0,-4.589705944061279,0.4963286221027374,4.093377590179443,-0.5311044454574585,0.992424488067627,0.992424488067627,0.0,439.0146179199219,410.0,64682.7109375,0.0,8991.0244140625,1.0,278.1499938964844,282.03631591796875,292.9291381835937,297.0635986328125,293.1499938964844,293.1499938964844,278.1499938964844,36079.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981103181838989,3.981130599975586,1.057548161043087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.15625,0.0,1934.3287353515625,1895.4371337890625,0.0,4300.0,0.9797762036323548,1.0,0.0,3.0,1.0,0.0
12138840,296.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0629577636719,0.8558976054191589,0.6952067017555237,0.6348316073417664,296.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0629577636719,0.8553410768508911,0.6945188045501709,0.6671770215034485,296.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.7684015035629272,0.4951416552066803,0.3553623855113983,296.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633544921875,0.7461642026901245,0.4511833488941192,0.4397237002849579,295.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635986328125,0.7015722990036011,0.3692762553691864,1.7223206758499146,284.06298828125,284.95001220703125,299.7959289550781,289.3103942871094,296.9002685546875,296.0653686523437,284.06085205078125,1.0,0.903123378753662,0.1546997725963592,0.1546997725963592,1.0,1.0,-4.589705944061279,0.4963286221027374,4.093377590179443,-0.5311044454574585,0.992424488067627,0.992424488067627,0.0,439.0146179199219,410.0,64682.7109375,0.0,8991.0244140625,1.0,278.1499938964844,282.03631591796875,292.9291381835937,297.0635986328125,293.1499938964844,293.1499938964844,278.1499938964844,36079.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981103181838989,3.981130599975586,1.057548161043087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.15625,0.0,1934.3287353515625,1895.4371337890625,0.0,4300.0,0.9797762036323548,1.0,0.0,3.0,1.0,0.0
12138900,296.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03106689453125,0.852289080619812,0.6889103055000305,0.6293358206748962,296.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03106689453125,0.8522957563400269,0.6896741390228271,0.6627370119094849,296.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313720703125,0.7644782662391663,0.4894351363182068,0.3514612019062042,296.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.7425194382667542,0.4458776116371155,0.4348136484622955,295.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317077636719,0.6967893242835999,0.3634675145149231,1.696690320968628,284.0310974121094,284.95001220703125,299.8050537109375,289.32098388671875,296.91259765625,296.0784912109375,284.02899169921875,1.0,0.8962771892547607,0.1557615995407104,0.1557615995407104,1.0,1.0,-4.536233425140381,0.4935757517814636,4.042657852172852,-0.5219742655754089,0.9917794466018676,0.9917794466018676,0.0,438.3958435058594,410.0,64231.22265625,0.0,8753.16015625,1.0,278.1499938964844,282.0106811523437,292.9201354980469,297.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36082.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.979550838470459,3.979578256607056,1.056723590409092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.421875,0.0,1932.3250732421875,1895.4371337890625,0.0,4300.0,0.9794275760650636,1.0,0.0,3.0,1.0,0.0
12138960,296.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.8487765789031982,0.6826677322387695,0.62389075756073,296.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.8493500351905823,0.6849111914634705,0.6583690643310547,296.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.7606713771820068,0.483830451965332,0.3476272523403168,296.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999694824219,0.7389845252037048,0.4406693875789642,0.4299910068511963,295.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.6920859813690186,0.357777327299118,1.6715648174285889,283.9996032714844,284.95001220703125,299.81414794921875,289.3304443359375,296.925048828125,296.0918273925781,283.9974975585937,1.0,0.8895771503448486,0.1569458097219467,0.1569458097219467,1.0,1.0,-4.483707427978516,0.4912333488464355,3.99247407913208,-0.5126457214355469,0.9911141991615297,0.9911141991615297,0.0,437.7809753417969,398.0,63784.30859375,0.0,8523.9912109375,1.0,278.1499938964844,281.9853515625,292.91046142578125,296.9888916015625,293.1499938964844,293.1499938964844,278.1499938964844,36086.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977935791015625,3.9779629707336426,1.0558659369053205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.310546875,0.0,1930.240478515625,1895.4371337890625,0.0,4300.0,0.9790648221969604,1.0,0.0,3.0,1.0,0.0
