time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139020,296.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93634033203125,0.8445647954940796,0.6703464388847351,0.6128929257392883,296.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.93634033203125,0.8463155031204224,0.675638735294342,0.6496126055717468,296.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366455078125,0.7557070851325989,0.4729402661323547,0.3399889171123504,296.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.936767578125,0.7343259453773499,0.4305556416511535,0.4203720390796661,296.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9370422363281,0.6852050423622131,0.3467655479907989,1.6217364072799685,283.9363708496094,284.95001220703125,299.8321838378906,289.34576416015625,296.95050048828125,296.1192932128906,283.9342346191406,1.0,0.8736225962638855,0.159314215183258,0.159314215183258,1.0,1.0,-4.379096984863281,0.4854662716388702,3.893630743026733,-0.4951131045818329,0.989720582962036,0.989720582962036,0.0,430.31146240234375,386.0,62883.640625,0.0,8033.99169921875,1.0,278.1499938964844,281.9345092773437,292.8887023925781,296.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36093.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.974511861801148,3.974539279937744,1.0540492212385288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.75,0.0,1925.8236083984373,1895.4371337890625,0.0,4300.0,0.9782955646514891,1.0,0.0,3.0,1.0,0.0
12139080,296.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93634033203125,0.8445647954940796,0.6703464388847351,0.6128929257392883,296.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.93634033203125,0.8463155031204224,0.675638735294342,0.6496126055717468,296.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366455078125,0.7557070851325989,0.4729402661323547,0.3399889171123504,296.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.936767578125,0.7343259453773499,0.4305556416511535,0.4203720390796661,296.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9370422363281,0.6852050423622131,0.3467655479907989,1.6217364072799685,283.9363708496094,284.95001220703125,299.8321838378906,289.34576416015625,296.95050048828125,296.1192932128906,283.9342346191406,1.0,0.8736225962638855,0.159314215183258,0.159314215183258,1.0,1.0,-4.379096984863281,0.4854662716388702,3.893630743026733,-0.4951131045818329,0.989720582962036,0.989720582962036,0.0,430.31146240234375,386.0,62883.640625,0.0,8033.99169921875,1.0,278.1499938964844,281.9345092773437,292.8887023925781,296.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36093.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.974511861801148,3.974539279937744,1.0540492212385288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.75,0.0,1925.8236083984373,1895.4371337890625,0.0,4300.0,0.9782955646514891,1.0,0.0,3.0,1.0,0.0
12139140,296.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8418384194374084,0.6583613753318787,0.6020413041114807,296.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8448070883750916,0.6667218208312988,0.641052782535553,296.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.7521863579750061,0.4624990820884704,0.3325607478618622,296.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.7309731841087341,0.4208666682243347,0.4110160768032074,296.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.6797372698783875,0.3362538516521454,1.5735095739364624,283.8738098144531,284.95001220703125,299.8500061035156,289.3558959960937,296.9769287109375,296.1479797363281,283.8716735839844,1.0,0.857032060623169,0.1616826355457306,0.1616826355457306,1.0,1.0,-4.277412414550781,0.4785791039466858,3.79883337020874,-0.4794093370437622,0.9882432222366332,0.9882432222366332,0.0,419.8651123046875,374.0,61992.10546875,0.0,7553.1005859375,1.0,278.1499938964844,281.88433837890625,292.8631896972656,296.8310546875,293.1499938964844,293.1499938964844,278.1499938964844,36100.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.970825433731079,3.9708526134490967,1.0520947171244188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.26171875,0.0,1921.072021484375,1895.4371337890625,0.0,4300.0,0.977467119693756,1.0,0.0,3.0,1.0,0.0
12139200,296.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8418384194374084,0.6583613753318787,0.6020413041114807,296.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8448070883750916,0.6667218208312988,0.641052782535553,296.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.7521863579750061,0.4624990820884704,0.3325607478618622,296.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.7309731841087341,0.4208666682243347,0.4110160768032074,296.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.6797372698783875,0.3362538516521454,1.5735095739364624,283.8738098144531,284.95001220703125,299.8500061035156,289.3558959960937,296.9769287109375,296.1479797363281,283.8716735839844,1.0,0.857032060623169,0.1616826355457306,0.1616826355457306,1.0,1.0,-4.277412414550781,0.4785791039466858,3.79883337020874,-0.4794093370437622,0.9882432222366332,0.9882432222366332,0.0,419.8651123046875,374.0,61992.10546875,0.0,7553.1005859375,1.0,278.1499938964844,281.88433837890625,292.8631896972656,296.8310546875,293.1499938964844,293.1499938964844,278.1499938964844,36100.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.970825433731079,3.9708526134490967,1.0520947171244188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.26171875,0.0,1921.072021484375,1895.4371337890625,0.0,4300.0,0.977467119693756,1.0,0.0,3.0,1.0,0.0
12139260,296.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.8380149602890015,0.6447815895080566,0.5901665687561035,296.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.8421749472618103,0.6560423970222473,0.6313174962997437,296.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.797607421875,0.7474744319915771,0.4503811597824096,0.3243175745010376,296.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977600097656,0.7263729572296143,0.4094038009643554,0.4004901945590973,296.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.6727316975593567,0.3239477574825287,1.5197700262069702,283.7972412109375,284.95001220703125,299.86773681640625,289.3627319335937,296.9879150390625,296.1571960449219,283.79449462890625,1.0,0.8393131494522095,0.164208173751831,0.164208173751831,1.0,1.0,-4.164095401763916,0.4686474800109863,3.6954479217529297,-0.4638611972332001,0.9866571426391602,0.9866571426391602,0.0,410.3113403320313,362.0,60909.6640625,0.0,7054.603515625,1.0,278.1499938964844,281.8236083984375,292.8323059082031,296.7384948730469,293.1499938964844,293.1499938964844,278.1499938964844,36108.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.96685791015625,3.966885089874268,1.0499933296159725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2431640625,0.0,1915.9698486328125,1895.4371337890625,0.0,4300.0,0.9765756130218506,1.0,0.0,3.0,1.0,0.0
12139320,296.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.8380149602890015,0.6447815895080566,0.5901665687561035,296.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.8421749472618103,0.6560423970222473,0.6313174962997437,296.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.797607421875,0.7474744319915771,0.4503811597824096,0.3243175745010376,296.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977600097656,0.7263729572296143,0.4094038009643554,0.4004901945590973,296.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.6727316975593567,0.3239477574825287,1.5197700262069702,283.7972412109375,284.95001220703125,299.86773681640625,289.3627319335937,296.9879150390625,296.1571960449219,283.79449462890625,1.0,0.8393131494522095,0.164208173751831,0.164208173751831,1.0,1.0,-4.164095401763916,0.4686474800109863,3.6954479217529297,-0.4638611972332001,0.9866571426391602,0.9866571426391602,0.0,410.3113403320313,362.0,60909.6640625,0.0,7054.603515625,1.0,278.1499938964844,281.8236083984375,292.8323059082031,296.7384948730469,293.1499938964844,293.1499938964844,278.1499938964844,36108.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.96685791015625,3.966885089874268,1.0499933296159725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2431640625,0.0,1915.9698486328125,1895.4371337890625,0.0,4300.0,0.9765756130218506,1.0,0.0,3.0,1.0,0.0
12139380,296.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.8355831503868103,0.632541835308075,0.5788751840591431,296.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222900390625,0.8409109711647034,0.6465952396392822,0.6220480799674988,296.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226867675781,0.7440922856330872,0.4396366477012634,0.3165113925933838,296.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72283935546875,0.7229311466217041,0.3992398083209991,0.3904657363891601,296.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.6670182347297668,0.3129731714725494,1.468418002128601,283.7223815917969,284.95001220703125,299.885498046875,289.36834716796875,297.00830078125,296.17791748046875,283.7198486328125,1.0,0.8214133381843567,0.1667336970567703,0.1667336970567703,1.0,1.0,-4.056031227111816,0.4579395353794098,3.5980918407440186,-0.4507080614566803,0.984968900680542,0.984968900680542,0.0,398.5410461425781,350.0,59872.62109375,0.0,6581.7470703125,1.0,278.1499938964844,281.7646789550781,292.7954406738281,296.6360778808594,293.1499938964844,293.1499938964844,278.1499938964844,36116.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.962574005126953,3.96260118484497,1.0477268688191543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.20751953125,0.0,1910.4705810546875,1895.4371337890625,0.0,4300.0,0.975613296031952,1.0,0.0,3.0,1.0,0.0
12139440,296.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.8355831503868103,0.632541835308075,0.5788751840591431,296.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222900390625,0.8409109711647034,0.6465952396392822,0.6220480799674988,296.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226867675781,0.7440922856330872,0.4396366477012634,0.3165113925933838,296.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72283935546875,0.7229311466217041,0.3992398083209991,0.3904657363891601,296.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.6670182347297668,0.3129731714725494,1.468418002128601,283.7223815917969,284.95001220703125,299.885498046875,289.36834716796875,297.00830078125,296.17791748046875,283.7198486328125,1.0,0.8214133381843567,0.1667336970567703,0.1667336970567703,1.0,1.0,-4.056031227111816,0.4579395353794098,3.5980918407440186,-0.4507080614566803,0.984968900680542,0.984968900680542,0.0,398.5410461425781,350.0,59872.62109375,0.0,6581.7470703125,1.0,278.1499938964844,281.7646789550781,292.7954406738281,296.6360778808594,293.1499938964844,293.1499938964844,278.1499938964844,36116.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.962574005126953,3.96260118484497,1.0477268688191543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.20751953125,0.0,1910.4705810546875,1895.4371337890625,0.0,4300.0,0.975613296031952,1.0,0.0,3.0,1.0,0.0
12139500,296.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874694824219,0.834807813167572,0.6267029643058777,0.5734943151473999,296.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874389648437,0.840735673904419,0.6421592831611633,0.617691695690155,296.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6878356933594,0.7428589463233948,0.4345975220203399,0.3128486573696136,296.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6879577636719,0.721637487411499,0.3944844305515289,0.3857697248458862,296.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6883239746094,0.6646724939346313,0.3078481256961822,1.4443881511688232,283.6875305175781,284.95001220703125,299.8943786621094,289.3707275390625,297.020263671875,296.1905822753906,283.68505859375,1.0,0.812640368938446,0.1679964661598205,0.1679964661598205,1.0,1.0,-4.005313396453857,0.4527125060558319,3.552600860595703,-0.4447260200977325,0.9840916991233826,0.9840916991233826,0.0,392.1592102050781,350.0,59385.26953125,0.0,6361.19189453125,1.0,278.1499938964844,281.7371826171875,292.7768249511719,296.586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36120.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.96031641960144,3.960343599319458,1.0465333843967528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.16064453125,0.0,1907.5745849609373,1895.4371337890625,0.0,4300.0,0.9751060605049132,1.0,0.0,3.0,1.0,0.0
12139560,296.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6537780761719,0.8341939449310303,0.6209954023361206,0.5682332515716553,296.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6537780761719,0.8407348394393921,0.6378600597381592,0.6134675145149231,296.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6541748046875,0.7418017387390137,0.4297213554382324,0.3093028366565704,296.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.654296875,0.7205098867416382,0.3898890912532806,0.3812295794486999,296.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.6625331044197083,0.3029066920280456,1.4212052822113037,283.6538391113281,284.95001220703125,299.9032897949219,289.3728332519531,297.0328674316406,296.2040710449219,283.65142822265625,1.0,0.8040006756782532,0.1694400310516357,0.1694400310516357,1.0,1.0,-3.956251621246338,0.4481879770755768,3.508063554763794,-0.4384060800075531,0.983193814754486,0.983193814754486,0.0,385.6663818359375,338.0,58912.171875,0.0,6150.15576171875,1.0,278.1499938964844,281.71063232421875,292.7584533691406,296.5374755859375,293.1499938964844,293.1499938964844,278.1499938964844,36125.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9579849243164062,3.958012104034424,1.0453014738232014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.08203125,0.0,1904.585693359375,1895.4371337890625,0.0,4300.0,0.9745821356773376,1.0,0.0,3.0,1.0,0.0
12139620,296.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892944335937,0.8333037495613098,0.6099182367324829,0.5580133199691772,296.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892639160156,0.8411060571670532,0.6296041011810303,0.6053467392921448,296.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58966064453125,0.7400676608085632,0.4203889966011047,0.3025089204311371,296.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5897521972656,0.7186138033866882,0.3811042308807373,0.372541606426239,296.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.59014892578125,0.6587100625038147,0.2934962213039398,1.3770123720169067,283.58935546875,284.95001220703125,299.92108154296875,289.3761291503906,297.0592956542969,296.2326354980469,283.5870361328125,1.0,0.787125825881958,0.1723271757364273,0.1723271757364273,1.0,1.0,-3.862344980239868,0.4397338926792145,3.4226109981536865,-0.4261080920696258,0.9813359379768372,0.9813359379768372,0.0,372.59716796875,326.0,58008.42578125,0.0,5754.27392578125,1.0,278.1499938964844,281.6600646972656,292.7225036621094,296.4434509277344,293.1499938964844,293.1499938964844,278.1499938964844,36133.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953096389770508,3.953123569488525,1.0427208962937584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.35009765625,0.0,1898.32568359375,1895.4371337890625,0.0,4300.0,0.9734834432601928,1.0,0.0,3.0,1.0,0.0
12139680,296.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892944335937,0.8333037495613098,0.6099182367324829,0.5580133199691772,296.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892639160156,0.8411060571670532,0.6296041011810303,0.6053467392921448,296.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58966064453125,0.7400676608085632,0.4203889966011047,0.3025089204311371,296.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5897521972656,0.7186138033866882,0.3811042308807373,0.372541606426239,296.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.59014892578125,0.6587100625038147,0.2934962213039398,1.3770123720169067,283.58935546875,284.95001220703125,299.92108154296875,289.3761291503906,297.0592956542969,296.2326354980469,283.5870361328125,1.0,0.787125825881958,0.1723271757364273,0.1723271757364273,1.0,1.0,-3.862344980239868,0.4397338926792145,3.4226109981536865,-0.4261080920696258,0.9813359379768372,0.9813359379768372,0.0,372.59716796875,326.0,58008.42578125,0.0,5754.27392578125,1.0,278.1499938964844,281.6600646972656,292.7225036621094,296.4434509277344,293.1499938964844,293.1499938964844,278.1499938964844,36133.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953096389770508,3.953123569488525,1.0427208962937584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.35009765625,0.0,1898.32568359375,1895.4371337890625,0.0,4300.0,0.9734834432601928,1.0,0.0,3.0,1.0,0.0
12139740,296.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276184082031,0.8327521085739136,0.5992385149002075,0.5481429696083069,296.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.527587890625,0.8418557643890381,0.6217309832572937,0.5975871682167053,296.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279541015625,0.7387210726737976,0.4115433692932129,0.2960547804832458,296.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.528076171875,0.7170814871788025,0.3727765679359436,0.364289790391922,296.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284729003906,0.6553468108177185,0.2846202254295349,1.3352521657943726,283.5276794433594,284.95001220703125,299.9388732910156,289.3782958984375,297.0866394042969,296.2623291015625,283.525390625,1.0,0.7707465291023254,0.1752143055200576,0.1752143055200576,1.0,1.0,-3.7731680870056152,0.4318479299545288,3.341320037841797,-0.4143059551715851,0.9793980121612548,0.9793980121612548,0.0,359.5875549316406,314.0,57171.99609375,0.0,5389.3818359375,1.0,278.1499938964844,281.614013671875,292.6880187988281,296.3553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36141.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9479105472564697,3.947937488555908,1.039986955220229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.6494140625,0.0,1891.6962890625,1895.4371337890625,0.0,4300.0,0.9723177552223206,1.0,0.0,3.0,1.0,0.0
12139800,296.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276184082031,0.8327521085739136,0.5992385149002075,0.5481429696083069,296.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.527587890625,0.8418557643890381,0.6217309832572937,0.5975871682167053,296.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279541015625,0.7387210726737976,0.4115433692932129,0.2960547804832458,296.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.528076171875,0.7170814871788025,0.3727765679359436,0.364289790391922,296.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284729003906,0.6553468108177185,0.2846202254295349,1.3352521657943726,283.5276794433594,284.95001220703125,299.9388732910156,289.3782958984375,297.0866394042969,296.2623291015625,283.525390625,1.0,0.7707465291023254,0.1752143055200576,0.1752143055200576,1.0,1.0,-3.7731680870056152,0.4318479299545288,3.341320037841797,-0.4143059551715851,0.9793980121612548,0.9793980121612548,0.0,359.5875549316406,314.0,57171.99609375,0.0,5389.3818359375,1.0,278.1499938964844,281.614013671875,292.6880187988281,296.3553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36141.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9479105472564697,3.947937488555908,1.039986955220229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.6494140625,0.0,1891.6962890625,1895.4371337890625,0.0,4300.0,0.9723177552223206,1.0,0.0,3.0,1.0,0.0
12139860,296.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.46795654296875,0.8324995636940002,0.5889224410057068,0.538590133190155,296.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4679260253906,0.8429392576217651,0.6141906976699829,0.5901374816894531,296.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46832275390625,0.7377142310142517,0.403135597705841,0.2899038195610046,296.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46844482421875,0.7158682942390442,0.3648492395877838,0.3564148247241974,296.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4688415527344,0.652370274066925,0.2762121558189392,1.2955937385559082,283.4680480957031,284.95001220703125,299.9566650390625,289.3793640136719,297.1143493652344,296.29248046875,283.4657897949219,1.0,0.7548049092292786,0.1781417727470398,0.1781417727470398,1.0,1.0,-3.6881070137023926,0.4245444238185882,3.2635624408721924,-0.4028565883636474,0.9773820042610168,0.9773820042610168,0.0,346.68975830078125,302.0,56359.125,0.0,5051.712890625,1.0,278.1499938964844,281.5694580078125,292.65447998046875,296.2704772949219,293.1499938964844,293.1499938964844,278.1499938964844,36149.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942428350448608,3.942455291748047,1.0371005600973149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.501953125,0.0,1884.701904296875,1895.4371337890625,0.0,4300.0,0.9710854291915894,1.0,0.0,3.0,1.0,0.0
12139920,296.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.46795654296875,0.8324995636940002,0.5889224410057068,0.538590133190155,296.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4679260253906,0.8429392576217651,0.6141906976699829,0.5901374816894531,296.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46832275390625,0.7377142310142517,0.403135597705841,0.2899038195610046,296.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46844482421875,0.7158682942390442,0.3648492395877838,0.3564148247241974,296.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4688415527344,0.652370274066925,0.2762121558189392,1.2955937385559082,283.4680480957031,284.95001220703125,299.9566650390625,289.3793640136719,297.1143493652344,296.29248046875,283.4657897949219,1.0,0.7548049092292786,0.1781417727470398,0.1781417727470398,1.0,1.0,-3.6881070137023926,0.4245444238185882,3.2635624408721924,-0.4028565883636474,0.9773820042610168,0.9773820042610168,0.0,346.68975830078125,302.0,56359.125,0.0,5051.712890625,1.0,278.1499938964844,281.5694580078125,292.65447998046875,296.2704772949219,293.1499938964844,293.1499938964844,278.1499938964844,36149.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942428350448608,3.942455291748047,1.0371005600973149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.501953125,0.0,1884.701904296875,1895.4371337890625,0.0,4300.0,0.9710854291915894,1.0,0.0,3.0,1.0,0.0
12139980,296.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.41021728515625,0.8325515389442444,0.5789549946784973,0.5293394923210144,296.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4101867675781,0.8443602919578552,0.6069574952125549,0.5829702615737915,296.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4105834960937,0.7370438575744629,0.3951386511325836,0.2840340137481689,296.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4106750488281,0.7149772644042969,0.3572924733161926,0.3488847613334656,296.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4111022949219,0.6497617363929749,0.2682361006736755,1.2578555345535278,283.4102783203125,284.95001220703125,299.97442626953125,289.3793640136719,297.14215087890625,296.32275390625,283.4080505371094,1.0,0.7392506003379822,0.1810692399740219,0.1810692399740219,1.0,1.0,-3.606821775436402,0.4176747798919678,3.1891469955444336,-0.3918381035327911,0.9752901792526244,0.9752901792526244,0.0,333.8939819335937,290.0,55567.4453125,0.0,4738.34375,1.0,278.1499938964844,281.5263366699219,292.6210632324219,296.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,36157.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9366495609283447,3.936676263809204,1.0340623930460424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.5009765625,0.0,1877.34521484375,1895.4371337890625,0.0,4300.0,0.9697862863540648,1.0,0.0,3.0,1.0,0.0
12140040,296.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.41021728515625,0.8325515389442444,0.5789549946784973,0.5293394923210144,296.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4101867675781,0.8443602919578552,0.6069574952125549,0.5829702615737915,296.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4105834960937,0.7370438575744629,0.3951386511325836,0.2840340137481689,296.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4106750488281,0.7149772644042969,0.3572924733161926,0.3488847613334656,296.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4111022949219,0.6497617363929749,0.2682361006736755,1.2578555345535278,283.4102783203125,284.95001220703125,299.97442626953125,289.3793640136719,297.14215087890625,296.32275390625,283.4080505371094,1.0,0.7392506003379822,0.1810692399740219,0.1810692399740219,1.0,1.0,-3.606821775436402,0.4176747798919678,3.1891469955444336,-0.3918381035327911,0.9752901792526244,0.9752901792526244,0.0,333.8939819335937,290.0,55567.4453125,0.0,4738.34375,1.0,278.1499938964844,281.5263366699219,292.6210632324219,296.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,36157.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9366495609283447,3.936676263809204,1.0340623930460424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.5009765625,0.0,1877.34521484375,1895.4371337890625,0.0,4300.0,0.9697862863540648,1.0,0.0,3.0,1.0,0.0
12140100,296.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.38201904296875,0.8326992988586426,0.5741003751754761,0.5248258113861084,296.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819885253906,0.8452053070068359,0.603452205657959,0.5794883966445923,296.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.38238525390625,0.7368424534797668,0.391294777393341,0.2812036871910095,296.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38250732421875,0.7146602869033813,0.3536486029624939,0.3452442586421966,296.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3829040527344,0.6485973000526428,0.2644039988517761,1.2396763563156128,283.382080078125,284.95001220703125,299.9833068847656,289.3789367675781,297.15606689453125,296.337890625,283.3798828125,1.0,0.7316081523895264,0.1825329661369323,0.1825329661369323,1.0,1.0,-3.5675477981567383,0.4143977463245392,3.153150081634521,-0.3864853978157043,0.9742162823677064,0.9742162823677064,0.0,327.5272521972656,290.0,55179.43359375,0.0,4590.07275390625,1.0,278.1499938964844,281.5052795410156,292.60430908203125,296.1461486816406,293.1499938964844,293.1499938964844,278.1499938964844,36161.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.933647632598877,3.933674573898315,1.0324860113541945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.1240234375,0.0,1873.5306396484373,1895.4371337890625,0.0,4300.0,0.9691115021705629,1.0,0.0,3.0,1.0,0.0
12140160,296.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.354248046875,0.8329303860664368,0.5693286061286926,0.5203836560249329,296.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3542175292969,0.8461427092552185,0.6000173687934875,0.5760707855224609,296.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3546142578125,0.7367327809333801,0.3875512182712555,0.278441458940506,296.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.354736328125,0.7144309282302856,0.3500899374485016,0.3416824042797088,296.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35516357421875,0.6475244164466858,0.2606701850891113,1.2219306230545044,283.3543395996094,284.95001220703125,299.9921569824219,289.3782653808594,297.1699523925781,296.3529663085937,283.3521423339844,1.0,0.7240471243858337,0.1840097159147262,0.1840097159147262,1.0,1.0,-3.529135227203369,0.4112508296966553,3.117884397506714,-0.3812015056610107,0.9731245636940002,0.9731245636940002,0.0,321.17889404296875,278.0,54796.453125,0.0,4447.0068359375,1.0,278.1499938964844,281.4845886230469,292.5874938964844,296.10528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36165.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.930572509765625,3.930599212646485,1.030872340379574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.4638671875,0.0,1869.627685546875,1895.4371337890625,0.0,4300.0,0.9684202075004578,1.0,0.0,3.0,1.0,0.0
12140220,296.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.833661675453186,0.5600379705429077,0.5117163062095642,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.29998779296875,0.8483149409294128,0.5933573842048645,0.5694265365600586,296.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3003845214844,0.736807644367218,0.3803676962852478,0.2731233537197113,296.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3005065917969,0.714253306388855,0.3432266116142273,0.3347929418087005,296.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3009338378906,0.6456649899482727,0.2534948885440826,1.187726378440857,283.30010986328125,284.95001220703125,300.0098571777344,289.3761291503906,297.1974792480469,296.3827819824219,283.2979431152344,1.0,0.7091608047485352,0.1869632005691528,0.1869632005691528,1.0,1.0,-3.454885005950928,0.4052609503269195,3.049623966217041,-0.3709241449832916,0.9708877801895142,0.9708877801895142,0.0,308.52691650390625,266.0,54044.6640625,0.0,4175.70751953125,1.0,278.1499938964844,281.4441223144531,292.55377197265625,296.02447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36173.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924197673797608,3.924224376678467,1.0275311979057733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.19677734375,0.0,1861.5531005859373,1895.4371337890625,0.0,4300.0,0.9669871926307678,1.0,0.0,3.0,1.0,0.0
12140280,296.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3000183105469,0.833661675453186,0.5600379705429077,0.5117163062095642,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.29998779296875,0.8483149409294128,0.5933573842048645,0.5694265365600586,296.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3003845214844,0.736807644367218,0.3803676962852478,0.2731233537197113,296.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3005065917969,0.714253306388855,0.3432266116142273,0.3347929418087005,296.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3009338378906,0.6456649899482727,0.2534948885440826,1.187726378440857,283.30010986328125,284.95001220703125,300.0098571777344,289.3761291503906,297.1974792480469,296.3827819824219,283.2979431152344,1.0,0.7091608047485352,0.1869632005691528,0.1869632005691528,1.0,1.0,-3.454885005950928,0.4052609503269195,3.049623966217041,-0.3709241449832916,0.9708877801895142,0.9708877801895142,0.0,308.52691650390625,266.0,54044.6640625,0.0,4175.70751953125,1.0,278.1499938964844,281.4441223144531,292.55377197265625,296.02447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36173.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924197673797608,3.924224376678467,1.0275311979057733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.19677734375,0.0,1861.5531005859373,1895.4371337890625,0.0,4300.0,0.9669871926307678,1.0,0.0,3.0,1.0,0.0
12140340,296.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.24688720703125,0.8347856998443604,0.5511052012443542,0.5033515095710754,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.8509112000465393,0.5869635343551636,0.5630252957344055,296.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24725341796875,0.7372962832450867,0.3735775649547577,0.2680733799934387,296.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24737548828125,0.7144693732261658,0.3366880118846893,0.3282033205032348,296.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.247802734375,0.6441962718963623,0.2466933578252792,1.1551674604415894,283.2469787597656,284.95001220703125,300.0274658203125,289.3729858398437,297.2239685058594,296.4112548828125,283.2448425292969,1.0,0.6945658326148987,0.1899167001247406,0.1899167001247406,1.0,1.0,-3.383961200714112,0.399662971496582,2.9842982292175293,-0.3610242903232574,0.9685813784599304,0.9685813784599304,0.0,295.9244079589844,254.0,53305.16796875,0.0,3922.765380859375,1.0,278.1499938964844,281.4045715332031,292.5197448730469,295.9442443847656,293.1499938964844,293.1499938964844,278.1499938964844,36181.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.917524337768554,3.917551040649414,1.0240394203719916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.88427734375,0.0,1853.12451171875,1895.4371337890625,0.0,4300.0,0.9654871821403505,1.0,0.0,3.0,1.0,0.0
12140400,296.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.24688720703125,0.8347856998443604,0.5511052012443542,0.5033515095710754,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.8509112000465393,0.5869635343551636,0.5630252957344055,296.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24725341796875,0.7372962832450867,0.3735775649547577,0.2680733799934387,296.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24737548828125,0.7144693732261658,0.3366880118846893,0.3282033205032348,296.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.247802734375,0.6441962718963623,0.2466933578252792,1.1551674604415894,283.2469787597656,284.95001220703125,300.0274658203125,289.3729858398437,297.2239685058594,296.4112548828125,283.2448425292969,1.0,0.6945658326148987,0.1899167001247406,0.1899167001247406,1.0,1.0,-3.383961200714112,0.399662971496582,2.9842982292175293,-0.3610242903232574,0.9685813784599304,0.9685813784599304,0.0,295.9244079589844,254.0,53305.16796875,0.0,3922.765380859375,1.0,278.1499938964844,281.4045715332031,292.5197448730469,295.9442443847656,293.1499938964844,293.1499938964844,278.1499938964844,36181.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.917524337768554,3.917551040649414,1.0240394203719916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.88427734375,0.0,1853.12451171875,1895.4371337890625,0.0,4300.0,0.9654871821403505,1.0,0.0,3.0,1.0,0.0
12140460,296.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1956481933594,0.836338222026825,0.5425136089324951,0.4952886998653412,296.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1955871582031,0.8539712429046631,0.5808294415473938,0.5568597912788391,296.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.19598388671875,0.738231360912323,0.3671765625476837,0.2632883191108703,296.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.19610595703125,0.7151047587394714,0.3304665088653564,0.3219056129455566,296.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1965637207031,0.6431381702423096,0.2402559518814087,1.1242098808288574,283.1957397460937,284.95001220703125,300.0450134277344,289.36883544921875,297.250244140625,296.4394226074219,283.1936340332031,1.0,0.6802432537078857,0.1928879767656326,0.1928879767656326,1.0,1.0,-3.3162853717803955,0.3944993913173675,2.921785831451416,-0.3514412641525268,0.9662078619003296,0.9662078619003296,0.0,283.36529541015625,242.0,52588.21875,0.0,3686.758056640625,1.0,278.1499938964844,281.366455078125,292.4853820800781,295.86492919921875,293.1499938964844,293.1499938964844,278.1499938964844,36189.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.910548686981201,3.910575389862061,1.0203958709098515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.4560546875,0.0,1844.3402099609373,1895.4371337890625,0.0,4300.0,0.9639193415641784,1.0,0.0,3.0,1.0,0.0
12140520,296.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1956481933594,0.836338222026825,0.5425136089324951,0.4952886998653412,296.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1955871582031,0.8539712429046631,0.5808294415473938,0.5568597912788391,296.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.19598388671875,0.738231360912323,0.3671765625476837,0.2632883191108703,296.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.19610595703125,0.7151047587394714,0.3304665088653564,0.3219056129455566,296.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1965637207031,0.6431381702423096,0.2402559518814087,1.1242098808288574,283.1957397460937,284.95001220703125,300.0450134277344,289.36883544921875,297.250244140625,296.4394226074219,283.1936340332031,1.0,0.6802432537078857,0.1928879767656326,0.1928879767656326,1.0,1.0,-3.3162853717803955,0.3944993913173675,2.921785831451416,-0.3514412641525268,0.9662078619003296,0.9662078619003296,0.0,283.36529541015625,242.0,52588.21875,0.0,3686.758056640625,1.0,278.1499938964844,281.366455078125,292.4853820800781,295.86492919921875,293.1499938964844,293.1499938964844,278.1499938964844,36189.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.910548686981201,3.910575389862061,1.0203958709098515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.4560546875,0.0,1844.3402099609373,1895.4371337890625,0.0,4300.0,0.9639193415641784,1.0,0.0,3.0,1.0,0.0
12140580,296.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463928222656,0.8383511304855347,0.5342453122138977,0.4875083565711975,296.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463317871094,0.8575443625450134,0.5749520063400269,0.5509276986122131,296.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.146728515625,0.7396527528762817,0.3611619770526886,0.2587668597698211,296.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1468505859375,0.7161866426467896,0.324556827545166,0.3158954381942749,296.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1473083496094,0.6425173282623291,0.2341743409633636,1.0948193073272705,283.146484375,284.95001220703125,300.0625,289.3637084960937,297.2763366699219,296.46728515625,283.1444091796875,1.0,0.6661762595176697,0.1958592683076858,0.1958592683076858,1.0,1.0,-3.251783847808838,0.3897278010845184,2.862056016921997,-0.3421996235847473,0.9637694954872132,0.9637694954872132,0.0,270.845947265625,230.0,51894.93359375,0.0,3466.391357421875,1.0,278.1499938964844,281.32989501953125,292.4509582519531,295.7869567871094,293.1499938964844,293.1499938964844,278.1499938964844,36197.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.903268337249756,3.903294801712036,1.0165999810851645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.044921875,0.0,1835.20068359375,1895.4371337890625,0.0,4300.0,0.962283194065094,1.0,0.0,3.0,1.0,0.0
12140640,296.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463928222656,0.8383511304855347,0.5342453122138977,0.4875083565711975,296.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463317871094,0.8575443625450134,0.5749520063400269,0.5509276986122131,296.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.146728515625,0.7396527528762817,0.3611619770526886,0.2587668597698211,296.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1468505859375,0.7161866426467896,0.324556827545166,0.3158954381942749,296.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1473083496094,0.6425173282623291,0.2341743409633636,1.0948193073272705,283.146484375,284.95001220703125,300.0625,289.3637084960937,297.2763366699219,296.46728515625,283.1444091796875,1.0,0.6661762595176697,0.1958592683076858,0.1958592683076858,1.0,1.0,-3.251783847808838,0.3897278010845184,2.862056016921997,-0.3421996235847473,0.9637694954872132,0.9637694954872132,0.0,270.845947265625,230.0,51894.93359375,0.0,3466.391357421875,1.0,278.1499938964844,281.32989501953125,292.4509582519531,295.7869567871094,293.1499938964844,293.1499938964844,278.1499938964844,36197.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.903268337249756,3.903294801712036,1.0165999810851645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.044921875,0.0,1835.20068359375,1895.4371337890625,0.0,4300.0,0.962283194065094,1.0,0.0,3.0,1.0,0.0
12140700,296.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1225280761719,0.8395422697067261,0.5302279591560364,0.4837197661399841,296.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224670410156,0.8595390319824219,0.5721063017845154,0.5480464100837708,296.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.12286376953125,0.7405576109886169,0.3582954108715057,0.2566023170948028,296.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1229858398437,0.7169013619422913,0.3217148780822754,0.3129945695400238,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234130859375,0.6423779129981995,0.231261670589447,1.0806889533996582,283.1225891113281,284.95001220703125,300.0711975097656,289.3607788085937,297.2892761230469,296.4811096191406,283.1205749511719,1.0,0.6592311859130859,0.1973449140787124,0.1973449140787124,1.0,1.0,-3.220679998397827,0.3874845504760742,2.833195447921753,-0.3377009630203247,0.9625271558761596,0.9625271558761596,0.0,264.60064697265625,230.0,51557.203125,0.0,3361.654052734375,1.0,278.1499938964844,281.31219482421875,292.4337463378906,295.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,36201.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.89951491355896,3.89954137802124,1.0146458180315676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.46044921875,0.0,1830.5003662109373,1895.4371337890625,0.0,4300.0,0.9614397287368774,1.0,0.0,3.0,1.0,0.0
12140760,296.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0991516113281,0.8408655524253845,0.5262877941131592,0.4799982905387878,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0990905761719,0.8616829514503479,0.5693218111991882,0.5452210307121277,296.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0994873046875,0.7416005730628967,0.3555217385292053,0.2545014321804046,296.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.099609375,0.7177367210388184,0.3189471662044525,0.3101623654365539,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1000671386719,0.6423585414886475,0.2284329682588577,1.0669292211532593,283.0992431640625,284.95001220703125,300.07989501953125,289.3576354980469,297.3021545410156,296.4948425292969,283.09722900390625,1.0,0.6523424983024597,0.1988485604524612,0.1988485604524612,1.0,1.0,-3.1903295516967773,0.3853773176670074,2.8049521446228027,-0.3332396447658539,0.9612697958946228,0.9612697958946228,0.0,258.3646240234375,218.0,51225.546875,0.0,3260.36376953125,1.0,278.1499938964844,281.294921875,292.41656494140625,295.7104797363281,293.1499938964844,293.1499938964844,278.1499938964844,36205.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8956856727600098,3.89571213722229,1.012654024634685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.62841796875,0.0,1825.7132568359373,1895.4371337890625,0.0,4300.0,0.9605792760849,1.0,0.0,3.0,1.0,0.0
12140820,296.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539855957031,0.8439401984214783,0.5186360478401184,0.4727544486522674,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539245605469,0.8664535880088806,0.5639333724975586,0.5397353172302246,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543212890625,0.7441298365592957,0.3502485156059265,0.2504876554012298,296.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.054443359375,0.7197854518890381,0.3136305510997772,0.3047004342079162,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.05487060546875,0.6427007913589478,0.2230220288038253,1.0404987335205078,283.0540771484375,284.95001220703125,300.09716796875,289.3506164550781,297.3277587890625,296.5220642089844,283.0521240234375,1.0,0.6387259364128113,0.2018558830022812,0.2018558830022812,1.0,1.0,-3.1318483352661133,0.3814514577388763,2.750396966934204,-0.3245373368263244,0.9587112665176392,0.9587112665176392,0.0,245.919174194336,206.0,50580.7109375,0.0,3067.59033203125,1.0,278.1499938964844,281.26153564453125,292.3822631835937,295.6356506347656,293.1499938964844,293.1499938964844,278.1499938964844,36213.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.887799263000488,3.887825727462769,1.0085582289320882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.21728515625,0.0,1815.8798828125,1895.4371337890625,0.0,4300.0,0.9588073492050172,1.0,0.0,3.0,1.0,0.0
