time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140880,296.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539855957031,0.8439401984214783,0.5186360478401184,0.4727544486522674,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539245605469,0.8664535880088806,0.5639333724975586,0.5397353172302246,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543212890625,0.7441298365592957,0.3502485156059265,0.2504876554012298,296.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.054443359375,0.7197854518890381,0.3136305510997772,0.3047004342079162,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.05487060546875,0.6427007913589478,0.2230220288038253,1.0404987335205078,283.0540771484375,284.95001220703125,300.09716796875,289.3506164550781,297.3277587890625,296.5220642089844,283.0521240234375,1.0,0.6387259364128113,0.2018558830022812,0.2018558830022812,1.0,1.0,-3.1318483352661133,0.3814514577388763,2.750396966934204,-0.3245373368263244,0.9587112665176392,0.9587112665176392,0.0,245.919174194336,206.0,50580.7109375,0.0,3067.59033203125,1.0,278.1499938964844,281.26153564453125,292.3822631835937,295.6356506347656,293.1499938964844,293.1499938964844,278.1499938964844,36213.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.887799263000488,3.887825727462769,1.0085582289320882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.21728515625,0.0,1815.8798828125,1895.4371337890625,0.0,4300.0,0.9588073492050172,1.0,0.0,3.0,1.0,0.0
12140940,296.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01092529296875,0.8476457595825195,0.5112832188606262,0.4657714366912842,296.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0108642578125,0.8719321489334106,0.5587798953056335,0.5344645977020264,296.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01123046875,0.7473056316375732,0.3453316390514374,0.2467187792062759,296.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113525390625,0.7223687171936035,0.3085981607437134,0.2995019555091858,296.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01177978515625,0.6435900926589966,0.2179297059774398,1.0154777765274048,283.010986328125,284.95001220703125,300.11431884765625,289.3426818847656,297.35308837890625,296.5489501953125,283.0091247558594,1.0,0.6253094673156738,0.2048631906509399,0.2048631906509399,1.0,1.0,-3.076249599456787,0.3778986632823944,2.6983509063720703,-0.316118448972702,0.9560967087745668,0.9560967087745668,0.0,233.50875854492188,194.0,49960.76953125,0.0,2887.037109375,1.0,278.1499938964844,281.2298278808594,292.3480834960937,295.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,36222.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8796093463897705,3.879635810852051,1.0043135034720765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7890625,0.0,1805.7052001953125,1895.4371337890625,0.0,4300.0,0.9569675326347352,1.0,0.0,3.0,1.0,0.0
12141000,296.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01092529296875,0.8476457595825195,0.5112832188606262,0.4657714366912842,296.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0108642578125,0.8719321489334106,0.5587798953056335,0.5344645977020264,296.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01123046875,0.7473056316375732,0.3453316390514374,0.2467187792062759,296.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113525390625,0.7223687171936035,0.3085981607437134,0.2995019555091858,296.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01177978515625,0.6435900926589966,0.2179297059774398,1.0154777765274048,283.010986328125,284.95001220703125,300.11431884765625,289.3426818847656,297.35308837890625,296.5489501953125,283.0091247558594,1.0,0.6253094673156738,0.2048631906509399,0.2048631906509399,1.0,1.0,-3.076249599456787,0.3778986632823944,2.6983509063720703,-0.316118448972702,0.9560967087745668,0.9560967087745668,0.0,233.50875854492188,194.0,49960.76953125,0.0,2887.037109375,1.0,278.1499938964844,281.2298278808594,292.3480834960937,295.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,36222.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8796093463897705,3.879635810852051,1.0043135034720765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7890625,0.0,1805.7052001953125,1895.4371337890625,0.0,4300.0,0.9569675326347352,1.0,0.0,3.0,1.0,0.0
12141060,296.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9699401855469,0.8520694971084595,0.5042218565940857,0.4590431749820709,296.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698791503906,0.8782064318656921,0.5538541078567505,0.5294026136398315,296.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9702453613281,0.7512082457542419,0.3407585322856903,0.2431866526603698,296.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.7255351543426514,0.3038405179977417,0.2945585250854492,296.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9707946777344,0.6450839638710022,0.2131435573101043,0.9918134808540344,282.97003173828125,284.95001220703125,300.13134765625,289.3338623046875,297.3781433105469,296.5754699707031,282.9682006835937,1.0,0.6120755672454834,0.2078607827425003,0.2078607827425003,1.0,1.0,-3.0234341621398926,0.3746907114982605,2.648743391036988,-0.3079836368560791,0.9534290432929992,0.9534290432929992,0.0,221.1332550048828,182.0,49365.8984375,0.0,2717.73828125,1.0,278.1499938964844,281.1997375488281,292.3205261230469,295.49481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36230.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973695278167723,1.0,0.0,0.0,3.871117353439331,3.871143579483032,9.999216672440523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.70654296875,0.0,1795.195068359375,1895.4371337890625,0.0,4277.78125,0.9550600647926332,1.0,0.0,3.0,1.0,0.0
12141120,296.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9699401855469,0.8520694971084595,0.5042218565940857,0.4590431749820709,296.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698791503906,0.8782064318656921,0.5538541078567505,0.5294026136398315,296.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9702453613281,0.7512082457542419,0.3407585322856903,0.2431866526603698,296.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.7255351543426514,0.3038405179977417,0.2945585250854492,296.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9707946777344,0.6450839638710022,0.2131435573101043,0.9918134808540344,282.97003173828125,284.95001220703125,300.13134765625,289.3338623046875,297.3781433105469,296.5754699707031,282.9682006835937,1.0,0.6120755672454834,0.2078607827425003,0.2078607827425003,1.0,1.0,-3.0234341621398926,0.3746907114982605,2.648743391036988,-0.3079836368560791,0.9534290432929992,0.9534290432929992,0.0,221.1332550048828,182.0,49365.8984375,0.0,2717.73828125,1.0,278.1499938964844,281.1997375488281,292.3205261230469,295.49481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36230.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973695278167723,1.0,0.0,0.0,3.871117353439331,3.871143579483032,9.999216672440523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.70654296875,0.0,1795.195068359375,1895.4371337890625,0.0,4277.78125,0.9550600647926332,1.0,0.0,3.0,1.0,0.0
12141180,296.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310913085937,0.8573228120803833,0.4974461495876312,0.4525649845600128,296.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310302734375,0.8853765726089478,0.5491360425949097,0.5245374441146851,296.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.7559409141540527,0.3365184068679809,0.2398840636014938,296.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9314880371094,0.7293570637702942,0.2993499338626861,0.2898633182048797,296.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9319152832031,0.6472610235214233,0.2086561620235443,0.9694677591323853,282.9311828613281,284.95001220703125,300.14825439453125,289.3241577148437,297.40289306640625,296.60162353515625,282.929443359375,1.0,0.599008321762085,0.2108583897352218,0.2108583897352218,1.0,1.0,-2.973318576812744,0.371845930814743,2.601472854614258,-0.3000909090042114,0.9507110118865968,0.9507110118865968,0.0,208.7916717529297,170.0,48796.3203125,0.0,2558.827880859375,1.0,278.1499938964844,281.1713256835937,292.30426025390625,295.4405212402344,293.1499938964844,293.1499938964844,278.1499938964844,36238.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932610392570496,1.0,0.0,0.0,3.862323045730591,3.862349271774292,9.95383516055881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.94189453125,0.0,1784.353759765625,1895.4371337890625,0.0,4242.884765625,0.9530850648880004,1.0,0.0,3.0,1.0,0.0
12141240,296.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310913085937,0.8573228120803833,0.4974461495876312,0.4525649845600128,296.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310302734375,0.8853765726089478,0.5491360425949097,0.5245374441146851,296.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.7559409141540527,0.3365184068679809,0.2398840636014938,296.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9314880371094,0.7293570637702942,0.2993499338626861,0.2898633182048797,296.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9319152832031,0.6472610235214233,0.2086561620235443,0.9694677591323853,282.9311828613281,284.95001220703125,300.14825439453125,289.3241577148437,297.40289306640625,296.60162353515625,282.929443359375,1.0,0.599008321762085,0.2108583897352218,0.2108583897352218,1.0,1.0,-2.973318576812744,0.371845930814743,2.601472854614258,-0.3000909090042114,0.9507110118865968,0.9507110118865968,0.0,208.7916717529297,170.0,48796.3203125,0.0,2558.827880859375,1.0,278.1499938964844,281.1713256835937,292.30426025390625,295.4405212402344,293.1499938964844,293.1499938964844,278.1499938964844,36238.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932610392570496,1.0,0.0,0.0,3.862323045730591,3.862349271774292,9.95383516055881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.94189453125,0.0,1784.353759765625,1895.4371337890625,0.0,4242.884765625,0.9530850648880004,1.0,0.0,3.0,1.0,0.0
12141300,296.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9124450683594,0.860304057598114,0.4941642582416534,0.4494188725948334,296.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123840332031,0.8893309235572815,0.5468483567237854,0.5221695899963379,296.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9127502441406,0.7586594223976135,0.3345212340354919,0.238317459821701,296.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.912841796875,0.7315459847450256,0.2972030341625213,0.2876073122024536,296.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.648639440536499,0.2065233737230301,0.95878803730011,282.9125366210937,284.95001220703125,300.1566467285156,289.3190002441406,297.4151306152344,296.61456298828125,282.91082763671875,1.0,0.5925330519676208,0.2123571783304214,0.2123571783304214,1.0,1.0,-2.949256420135498,0.3705605268478393,2.578696012496948,-0.2962276637554168,0.9493337869644164,0.9493337869644164,0.0,202.6326904296875,170.0,48520.921875,0.0,2483.02880859375,1.0,278.1499938964844,281.1577453613281,292.298095703125,295.4165954589844,293.1499938964844,293.1499938964844,278.1499938964844,36242.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991111159324646,1.0,0.0,0.0,3.857811689376831,3.857837915420532,9.930596434060137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0263671875,0.0,1778.8094482421875,1895.4371337890625,0.0,4224.53271484375,0.9520720839500428,1.0,0.0,3.0,1.0,0.0
12141360,296.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943176269531,0.863544762134552,0.4909498691558838,0.446332037448883,296.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8942565917969,0.8935525417327881,0.5446115136146545,0.5198466181755066,296.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.89459228515625,0.761634111404419,0.3326022326946258,0.23680479824543,296.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89471435546875,0.7339388132095337,0.2951186001300812,0.2854094803333282,296.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8951416015625,0.6502265334129333,0.2044595181941986,0.9484166502952576,282.8944091796875,284.95001220703125,300.1650085449219,289.3136291503906,297.42730712890625,296.6274108886719,282.8927307128906,1.0,0.5860925912857056,0.2138654291629791,0.2138654291629791,1.0,1.0,-2.925825357437134,0.3693823516368866,2.556442975997925,-0.2923948764801025,0.9479451179504396,0.9479451179504396,0.0,196.48280334472656,158.0,48251.328125,0.0,2409.51220703125,1.0,278.1499938964844,281.1445617675781,292.2924499511719,295.39385986328125,293.1499938964844,293.1499938964844,278.1499938964844,36246.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889742732048036,1.0,0.0,0.0,3.85322642326355,3.853252410888672,9.907004141496143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.86181640625,0.0,1773.18603515625,1895.4371337890625,0.0,4206.22998046875,0.9510425329208374,1.0,0.0,3.0,1.0,0.0
12141420,296.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8594970703125,0.8709017038345337,0.4847228229045868,0.4403359591960907,296.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85943603515625,0.902880311012268,0.540298342704773,0.5153459310531616,296.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8597717285156,0.7684441208839417,0.3289984464645386,0.2339410930871963,296.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85986328125,0.7394232153892517,0.2911358177661896,0.2811875343322754,296.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8602905273437,0.6541014313697815,0.20053431391716,0.9285789132118224,282.8595886230469,284.95001220703125,300.1815795898437,289.3022766113281,297.4513854980469,296.6528015136719,282.85797119140625,1.0,0.5733108520507812,0.2168819010257721,0.2168819010257721,1.0,1.0,-2.880844116210937,0.3672925233840942,2.513551712036133,-0.284868061542511,0.9451341032981871,0.9451341032981871,0.0,184.20762634277344,146.0,47729.24609375,0.0,2269.01171875,1.0,278.1499938964844,281.11932373046875,292.2815246582031,295.35028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36254.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848124384880066,1.0,0.0,0.0,3.843830108642578,3.8438560962677,9.858745215751696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.474609375,0.0,1761.699951171875,1895.4371337890625,0.0,4170.41259765625,0.9489331841468812,1.0,0.0,3.0,1.0,0.0
12141480,296.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8594970703125,0.8709017038345337,0.4847228229045868,0.4403359591960907,296.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85943603515625,0.902880311012268,0.540298342704773,0.5153459310531616,296.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8597717285156,0.7684441208839417,0.3289984464645386,0.2339410930871963,296.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85986328125,0.7394232153892517,0.2911358177661896,0.2811875343322754,296.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8602905273437,0.6541014313697815,0.20053431391716,0.9285789132118224,282.8595886230469,284.95001220703125,300.1815795898437,289.3022766113281,297.4513854980469,296.6528015136719,282.85797119140625,1.0,0.5733108520507812,0.2168819010257721,0.2168819010257721,1.0,1.0,-2.880844116210937,0.3672925233840942,2.513551712036133,-0.284868061542511,0.9451341032981871,0.9451341032981871,0.0,184.20762634277344,146.0,47729.24609375,0.0,2269.01171875,1.0,278.1499938964844,281.11932373046875,292.2815246582031,295.35028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36254.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848124384880066,1.0,0.0,0.0,3.843830108642578,3.8438560962677,9.858745215751696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.474609375,0.0,1761.699951171875,1895.4371337890625,0.0,4170.41259765625,0.9489331841468812,1.0,0.0,3.0,1.0,0.0
12141540,296.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8270568847656,0.8797013759613037,0.4787981212139129,0.4346146881580353,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8269958496094,0.9142828583717346,0.5362342000007629,0.5110780000686646,296.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8273010253906,0.7766616344451904,0.3257378041744232,0.2313185483217239,296.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8274230957031,0.7460996508598328,0.2874304354190826,0.2772286236286163,296.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8278503417969,0.6591533422470093,0.1969083398580551,0.9100925326347352,282.8271484375,284.95001220703125,300.197998046875,289.2901306152344,297.4753112792969,296.6781005859375,282.8255920410156,1.0,0.5606757402420044,0.2198983877897262,0.2198983877897262,1.0,1.0,-2.838706016540528,0.3656325042247772,2.473073720932007,-0.2775173783302307,0.9422817826271056,0.9422817826271056,0.0,171.9259490966797,134.0,47234.8515625,0.0,2137.14697265625,1.0,278.1499938964844,281.0959167480469,292.27032470703125,295.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36262.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808449745178224,1.0,0.0,0.0,3.8341376781463614,3.834163665771485,9.809090215640026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.9189453125,0.0,1749.9046630859375,1895.4371337890625,0.0,4136.064453125,0.9467578530311584,1.0,0.0,3.0,1.0,0.0
12141600,296.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8270568847656,0.8797013759613037,0.4787981212139129,0.4346146881580353,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8269958496094,0.9142828583717346,0.5362342000007629,0.5110780000686646,296.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8273010253906,0.7766616344451904,0.3257378041744232,0.2313185483217239,296.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8274230957031,0.7460996508598328,0.2874304354190826,0.2772286236286163,296.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8278503417969,0.6591533422470093,0.1969083398580551,0.9100925326347352,282.8271484375,284.95001220703125,300.197998046875,289.2901306152344,297.4753112792969,296.6781005859375,282.8255920410156,1.0,0.5606757402420044,0.2198983877897262,0.2198983877897262,1.0,1.0,-2.838706016540528,0.3656325042247772,2.473073720932007,-0.2775173783302307,0.9422817826271056,0.9422817826271056,0.0,171.9259490966797,134.0,47234.8515625,0.0,2137.14697265625,1.0,278.1499938964844,281.0959167480469,292.27032470703125,295.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36262.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808449745178224,1.0,0.0,0.0,3.8341376781463614,3.834163665771485,9.809090215640026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.9189453125,0.0,1749.9046630859375,1895.4371337890625,0.0,4136.064453125,0.9467578530311584,1.0,0.0,3.0,1.0,0.0
12141660,296.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.795654296875,0.8899233937263489,0.473061203956604,0.4290455281734466,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.79559326171875,0.928026795387268,0.5323360562324524,0.5069544911384583,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7958984375,0.7862577438354492,0.3227135837078094,0.2288525402545929,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7960205078125,0.7540050745010376,0.2838998436927795,0.2734284400939941,296.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7964172363281,0.665336012840271,0.1934671401977539,0.892414391040802,282.7957458496094,284.95001220703125,300.2142333984375,289.2772216796875,297.4983215332031,296.7023010253906,282.79425048828125,1.0,0.5481135249137878,0.2228783369064331,0.2228783369064331,1.0,1.0,-2.79827618598938,0.3641045689582824,2.434171676635742,-0.2703927755355835,0.9393880367279052,0.9393880367279052,0.0,159.75392150878906,122.0,46752.82421875,0.0,2012.078857421875,1.0,278.1499938964844,281.0733947753906,292.2582092285156,295.2666015625,293.1499938964844,293.1499938964844,278.1499938964844,36270.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770514965057372,1.0,0.0,0.0,3.8241467475891113,3.8241724967956543,9.758034593687626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.60205078125,0.0,1737.8023681640625,1895.4371337890625,0.0,4103.041015625,0.9445159435272216,1.0,0.0,3.0,1.0,0.0
12141720,296.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.795654296875,0.8899233937263489,0.473061203956604,0.4290455281734466,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.79559326171875,0.928026795387268,0.5323360562324524,0.5069544911384583,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7958984375,0.7862577438354492,0.3227135837078094,0.2288525402545929,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7960205078125,0.7540050745010376,0.2838998436927795,0.2734284400939941,296.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7964172363281,0.665336012840271,0.1934671401977539,0.892414391040802,282.7957458496094,284.95001220703125,300.2142333984375,289.2772216796875,297.4983215332031,296.7023010253906,282.79425048828125,1.0,0.5481135249137878,0.2228783369064331,0.2228783369064331,1.0,1.0,-2.79827618598938,0.3641045689582824,2.434171676635742,-0.2703927755355835,0.9393880367279052,0.9393880367279052,0.0,159.75392150878906,122.0,46752.82421875,0.0,2012.078857421875,1.0,278.1499938964844,281.0733947753906,292.2582092285156,295.2666015625,293.1499938964844,293.1499938964844,278.1499938964844,36270.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770514965057372,1.0,0.0,0.0,3.8241467475891113,3.8241724967956543,9.758034593687626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.60205078125,0.0,1737.8023681640625,1895.4371337890625,0.0,4103.041015625,0.9445159435272216,1.0,0.0,3.0,1.0,0.0
12141780,296.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7660522460937,0.9020904898643494,0.4675764739513397,0.4237036406993866,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7660217285156,0.9440232515335084,0.528690755367279,0.5030566453933716,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76629638671875,0.7977190613746643,0.3200052976608276,0.2266018092632293,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7663879394531,0.763671875,0.2805929481983185,0.2698386609554291,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76678466796875,0.6731298565864563,0.1902653574943542,0.8758002519607544,282.7661437988281,284.95001220703125,300.2302551269531,289.2635192871094,297.5209045410156,296.7260437011719,282.7647399902344,1.0,0.5356340408325195,0.2258582711219787,0.2258582711219787,1.0,1.0,-2.760183095932007,0.3629254102706909,2.3972575664520264,-0.263415664434433,0.936456263065338,0.936456263065338,0.0,147.5839385986328,110.0,46291.8515625,0.0,1893.9249267578125,1.0,278.1499938964844,281.05230712890625,292.2452697753906,295.22509765625,293.1499938964844,293.1499938964844,278.1499938964844,36278.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733970761299132,1.0,0.0,0.0,3.8138599395751953,3.8138856887817374,9.70560904534068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.29833984375,0.0,1725.4017333984375,1895.4371337890625,0.0,4071.067626953125,0.9422083497047424,1.0,0.0,3.0,1.0,0.0
12141840,296.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7660522460937,0.9020904898643494,0.4675764739513397,0.4237036406993866,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7660217285156,0.9440232515335084,0.528690755367279,0.5030566453933716,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76629638671875,0.7977190613746643,0.3200052976608276,0.2266018092632293,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7663879394531,0.763671875,0.2805929481983185,0.2698386609554291,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76678466796875,0.6731298565864563,0.1902653574943542,0.8758002519607544,282.7661437988281,284.95001220703125,300.2302551269531,289.2635192871094,297.5209045410156,296.7260437011719,282.7647399902344,1.0,0.5356340408325195,0.2258582711219787,0.2258582711219787,1.0,1.0,-2.760183095932007,0.3629254102706909,2.3972575664520264,-0.263415664434433,0.936456263065338,0.936456263065338,0.0,147.5839385986328,110.0,46291.8515625,0.0,1893.9249267578125,1.0,278.1499938964844,281.05230712890625,292.2452697753906,295.22509765625,293.1499938964844,293.1499938964844,278.1499938964844,36278.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733970761299132,1.0,0.0,0.0,3.8138599395751953,3.8138856887817374,9.70560904534068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.29833984375,0.0,1725.4017333984375,1895.4371337890625,0.0,4071.067626953125,0.9422083497047424,1.0,0.0,3.0,1.0,0.0
12141900,296.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7519226074219,0.9092518091201782,0.464923620223999,0.4211118519306183,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7518920898437,0.952713668346405,0.5269626379013062,0.5011968016624451,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7521667480469,0.8042465448379517,0.3187678158283233,0.2255577147006988,296.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75225830078125,0.7693012952804565,0.2790194749832153,0.2681186497211456,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7526550292969,0.677741289138794,0.1887505799531936,0.8678779006004333,282.75201416015625,284.95001220703125,300.2381896972656,289.25640869140625,297.5320129394531,296.7377014160156,282.7506408691406,1.0,0.5294237732887268,0.2273482531309127,0.2273482531309127,1.0,1.0,-2.7419893741607666,0.3624666035175323,2.3795228004455566,-0.2599788308143616,0.9349767565727234,0.9349767565727234,0.0,141.5035858154297,110.0,46069.1015625,0.0,1837.2900390625,1.0,278.1499938964844,281.04229736328125,292.238525390625,295.2045593261719,293.1499938964844,293.1499938964844,278.1499938964844,36282.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716245532035828,1.0,0.0,0.0,3.808605432510376,3.80863094329834,9.678883543529082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.888671875,0.0,1719.090576171875,1895.4371337890625,0.0,4055.50439453125,0.9410298466682434,1.0,0.0,3.0,1.0,0.0
12141960,296.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7382507324219,0.9175695180892944,0.4623293280601501,0.4185715019702911,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7381896972656,0.9617486000061036,0.5252898335456848,0.4993907213211059,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.73846435546875,0.8112296462059021,0.3176029920578003,0.2245648503303527,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7385559082031,0.7755458950996399,0.2774979472160339,0.2664470672607422,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7389221191406,0.6828967332839966,0.1872908473014831,0.8602014780044556,282.7383117675781,284.95001220703125,300.2460632324219,289.2491455078125,297.5429992675781,296.7491760253906,282.7369689941406,1.0,0.5232309699058533,0.2288309037685394,0.2288309037685394,1.0,1.0,-2.724337816238404,0.3620763123035431,2.3622615337371826,-0.2565906047821045,0.9334884881973268,0.9334884881973268,0.0,135.42893981933594,98.0,45851.41015625,0.0,1782.18896484375,1.0,278.1499938964844,281.0326232910156,292.2315979003906,295.1841735839844,293.1499938964844,293.1499938964844,278.1499938964844,36286.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698899388313292,1.0,0.0,0.0,3.803277015686035,3.803302526473999,9.651820391809451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.96044921875,0.0,1712.70703125,1895.4371337890625,0.0,4040.239013671875,0.9398349523544312,1.0,0.0,3.0,1.0,0.0
12142020,296.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.712158203125,0.937369704246521,0.4573152661323547,0.4136449694633484,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.71209716796875,0.980434000492096,0.5220977067947388,0.4959246814250946,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7123413085937,0.8263936042785645,0.3154825866222381,0.2227257341146469,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7124328613281,0.7901902794837952,0.2746087908744812,0.263247936964035,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7127990722656,0.695094108581543,0.1845324635505676,0.8455694317817688,282.71221923828125,284.95001220703125,300.2616577148437,289.2340393066406,297.564453125,296.7716369628906,282.7109375,1.0,0.5108924508094788,0.2317962050437927,0.2317962050437927,1.0,1.0,-2.6906120777130127,0.361540287733078,2.3290717601776123,-0.2499078065156936,0.9304867386817932,0.9304867386817932,0.0,123.29866027832033,86.0,45431.0625,0.0,1676.340576171875,1.0,278.1499938964844,281.0143127441406,292.2172546386719,295.143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36293.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665374159812928,1.0,0.0,0.0,3.792397975921631,3.7924234867095934,9.596682275514468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.52197265625,0.0,1699.7239990234375,1895.4371337890625,0.0,4010.64208984375,0.9373957514762878,1.0,0.0,3.0,1.0,0.0
12142080,296.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.712158203125,0.937369704246521,0.4573152661323547,0.4136449694633484,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.71209716796875,0.980434000492096,0.5220977067947388,0.4959246814250946,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7123413085937,0.8263936042785645,0.3154825866222381,0.2227257341146469,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7124328613281,0.7901902794837952,0.2746087908744812,0.263247936964035,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7127990722656,0.695094108581543,0.1845324635505676,0.8455694317817688,282.71221923828125,284.95001220703125,300.2616577148437,289.2340393066406,297.564453125,296.7716369628906,282.7109375,1.0,0.5108924508094788,0.2317962050437927,0.2317962050437927,1.0,1.0,-2.6906120777130127,0.361540287733078,2.3290717601776123,-0.2499078065156936,0.9304867386817932,0.9304867386817932,0.0,123.29866027832033,86.0,45431.0625,0.0,1676.340576171875,1.0,278.1499938964844,281.0143127441406,292.2172546386719,295.143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36293.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665374159812928,1.0,0.0,0.0,3.792397975921631,3.7924234867095934,9.596682275514468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.52197265625,0.0,1699.7239990234375,1895.4371337890625,0.0,4010.64208984375,0.9373957514762878,1.0,0.0,3.0,1.0,0.0
12142140,296.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6884460449219,0.9606512784957886,0.4525825679302215,0.408981055021286,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6883850097656,0.9990063905715942,0.5191450715065002,0.4924084842205047,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6886291503906,0.8448761105537415,0.3136818408966064,0.2211162596940994,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.688720703125,0.8083896040916443,0.2719684839248657,0.2602895200252533,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6890869140625,0.7104198336601257,0.1820361465215683,0.8321412205696106,282.6885070800781,284.95001220703125,300.27703857421875,289.2182312011719,297.5856628417969,296.7939758300781,282.687255859375,1.0,0.4986321926116943,0.234761506319046,0.234761506319046,1.0,1.0,-2.659232378005981,0.3613922297954559,2.297840118408203,-0.2432757169008255,0.9274554252624512,0.9274554252624512,0.0,111.18058776855467,89.0,45036.3984375,0.0,1576.2442626953125,1.0,278.1499938964844,280.9978332519531,292.202392578125,295.1045227050781,293.1499938964844,293.1499938964844,278.1499938964844,36301.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633623957633972,1.0,0.0,0.0,3.781231641769409,3.781256914138794,9.54025153987459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.6025390625,0.0,1686.4678955078125,1895.4371337890625,0.0,3982.50146484375,0.9348928928375244,1.0,0.0,3.0,1.0,0.0
12142200,296.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6884460449219,0.9606512784957886,0.4525825679302215,0.408981055021286,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6883850097656,0.9990063905715942,0.5191450715065002,0.4924084842205047,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6886291503906,0.8448761105537415,0.3136818408966064,0.2211162596940994,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.688720703125,0.8083896040916443,0.2719684839248657,0.2602895200252533,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6890869140625,0.7104198336601257,0.1820361465215683,0.8321412205696106,282.6885070800781,284.95001220703125,300.27703857421875,289.2182312011719,297.5856628417969,296.7939758300781,282.687255859375,1.0,0.4986321926116943,0.234761506319046,0.234761506319046,1.0,1.0,-2.659232378005981,0.3613922297954559,2.297840118408203,-0.2432757169008255,0.9274554252624512,0.9274554252624512,0.0,111.18058776855467,89.0,45036.3984375,0.0,1576.2442626953125,1.0,278.1499938964844,280.9978332519531,292.202392578125,295.1045227050781,293.1499938964844,293.1499938964844,278.1499938964844,36301.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633623957633972,1.0,0.0,0.0,3.781231641769409,3.781256914138794,9.54025153987459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.6025390625,0.0,1686.4678955078125,1895.4371337890625,0.0,3982.50146484375,0.9348928928375244,1.0,0.0,3.0,1.0,0.0
12142260,296.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6564636230469,0.9666714072227478,0.4478764533996582,0.4046253263950348,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6564025878906,0.9990000128746032,0.517443835735321,0.4802387654781341,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6566772460937,0.8511393070220947,0.311972051858902,0.219792291522026,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6568298339844,0.8134154677391052,0.2693722546100616,0.2576733231544494,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.65728759765625,0.7139478325843811,0.1795880645513534,0.8203519582748413,282.6565246582031,284.95001220703125,300.29217529296875,289.2018127441406,297.6057434082031,296.8148803710937,282.6549987792969,1.0,0.4904330968856811,0.2376910001039505,0.2376910001039505,1.0,1.0,-2.6204044818878174,0.3594597578048706,2.2609448432922363,-0.2367625683546066,0.9243764877319336,0.9243764877319336,0.0,106.1461410522461,92.0,44533.296875,0.0,1500.033447265625,1.0,278.1499938964844,280.974853515625,292.185302734375,295.05908203125,293.1499938964844,293.1499938964844,278.1499938964844,36310.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601154327392578,1.0,0.0,0.0,3.7697560787200928,3.7697811126708975,9.48243268794613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.29345703125,0.0,1672.9246826171875,1895.4371337890625,0.0,3953.61474609375,0.932321846485138,1.0,0.0,3.0,1.0,0.0
12142320,296.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6564636230469,0.9666714072227478,0.4478764533996582,0.4046253263950348,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6564025878906,0.9990000128746032,0.517443835735321,0.4802387654781341,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6566772460937,0.8511393070220947,0.311972051858902,0.219792291522026,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6568298339844,0.8134154677391052,0.2693722546100616,0.2576733231544494,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.65728759765625,0.7139478325843811,0.1795880645513534,0.8203519582748413,282.6565246582031,284.95001220703125,300.29217529296875,289.2018127441406,297.6057434082031,296.8148803710937,282.6549987792969,1.0,0.4904330968856811,0.2376910001039505,0.2376910001039505,1.0,1.0,-2.6204044818878174,0.3594597578048706,2.2609448432922363,-0.2367625683546066,0.9243764877319336,0.9243764877319336,0.0,106.1461410522461,92.0,44533.296875,0.0,1500.033447265625,1.0,278.1499938964844,280.974853515625,292.185302734375,295.05908203125,293.1499938964844,293.1499938964844,278.1499938964844,36310.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601154327392578,1.0,0.0,0.0,3.7697560787200928,3.7697811126708975,9.48243268794613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.29345703125,0.0,1672.9246826171875,1895.4371337890625,0.0,3953.61474609375,0.932321846485138,1.0,0.0,3.0,1.0,0.0
12142380,296.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.63037109375,0.9675438404083252,0.4433271884918213,0.4004717171192169,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6303100585937,0.9990000128746032,0.516724169254303,0.4740211963653564,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6305236816406,0.8533082604408264,0.3104587495326996,0.2186586707830429,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.630615234375,0.8143640756607056,0.2669147253036499,0.2552619278430938,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6309814453125,0.7139073014259338,0.1772889941930771,0.8095915913581848,282.63043212890625,284.95001220703125,300.3070373535156,289.18475341796875,297.6257629394531,296.83575439453125,282.6293029785156,1.0,0.4848725795745849,0.2406204789876938,0.2406204789876938,1.0,1.0,-2.5907399654388428,0.3593887090682983,2.231351137161255,-0.2304971367120742,0.9212653636932372,0.9212653636932372,0.0,103.53942108154295,95.0,44118.8046875,0.0,1448.6197509765625,1.0,278.1499938964844,280.9569396972656,292.16729736328125,295.0135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36318.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565898776054382,1.0,0.0,0.0,3.7579596042633057,3.7579846382141113,9.423179676559812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.8671875,0.0,1659.0810546875,1895.4371337890625,0.0,3922.130126953125,0.9296799898147584,1.0,0.0,3.0,1.0,0.0
12142440,296.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.63037109375,0.9675438404083252,0.4433271884918213,0.4004717171192169,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6303100585937,0.9990000128746032,0.516724169254303,0.4740211963653564,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6305236816406,0.8533082604408264,0.3104587495326996,0.2186586707830429,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.630615234375,0.8143640756607056,0.2669147253036499,0.2552619278430938,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6309814453125,0.7139073014259338,0.1772889941930771,0.8095915913581848,282.63043212890625,284.95001220703125,300.3070373535156,289.18475341796875,297.6257629394531,296.83575439453125,282.6293029785156,1.0,0.4848725795745849,0.2406204789876938,0.2406204789876938,1.0,1.0,-2.5907399654388428,0.3593887090682983,2.231351137161255,-0.2304971367120742,0.9212653636932372,0.9212653636932372,0.0,103.53942108154295,95.0,44118.8046875,0.0,1448.6197509765625,1.0,278.1499938964844,280.9569396972656,292.16729736328125,295.0135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36318.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565898776054382,1.0,0.0,0.0,3.7579596042633057,3.7579846382141113,9.423179676559812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.8671875,0.0,1659.0810546875,1895.4371337890625,0.0,3922.130126953125,0.9296799898147584,1.0,0.0,3.0,1.0,0.0
12142500,296.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6205139160156,0.9667627215385436,0.4411302208900451,0.3984781503677368,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6204833984375,0.9990000128746032,0.5162739753723145,0.4728088974952698,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.62066650390625,0.853387713432312,0.3097850680351257,0.2181620448827743,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6207275390625,0.8138707876205444,0.2657444477081299,0.254128634929657,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6210327148437,0.7130374908447266,0.1761950403451919,0.8045521378517151,282.6205749511719,284.95001220703125,300.3143615722656,289.17596435546875,297.6354064941406,296.84576416015625,282.6196594238281,1.0,0.4828733503818512,0.2420852333307266,0.2420852333307266,1.0,1.0,-2.578871250152588,0.3599639534950256,2.218907356262207,-0.2273740023374557,0.9197024703025818,0.9197024703025818,0.0,102.82823181152344,95.0,43949.58984375,0.0,1429.7977294921875,1.0,278.1499938964844,280.950439453125,292.1590576171875,294.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,36322.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549218416213988,1.0,0.0,0.0,3.7519495487213135,3.751974582672119,9.393063464813168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.21142578125,0.0,1652.0567626953125,1895.4371337890625,0.0,3907.191650390625,0.9283342361450196,1.0,0.0,3.0,1.0,0.0
12142560,296.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6126403808594,0.9653313159942628,0.4389879405498504,0.3965418934822082,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.61260986328125,0.9990000128746032,0.5156441926956177,0.4725963175296783,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6127624511719,0.8529397249221802,0.3091665804386139,0.2177113890647888,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6128234863281,0.8128669857978821,0.2646148204803467,0.253042995929718,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.613037109375,0.7117100358009338,0.1751378625631332,0.7997240424156189,282.6126708984375,284.95001220703125,300.3216247558594,289.16705322265625,297.6445617675781,296.8553161621094,282.6119384765625,1.0,0.4812985062599182,0.2435605973005294,0.2435605973005294,1.0,1.0,-2.5686395168304443,0.3609020709991455,2.207737445831299,-0.2242331951856613,0.9181362986564636,0.9181362986564636,0.0,102.42779541015624,98.0,43803.54296875,0.0,1414.6240234375,1.0,278.1499938964844,280.94549560546875,292.1513061523437,294.9757385253906,293.1499938964844,293.1499938964844,278.1499938964844,36326.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953401744365692,1.0,0.0,0.0,3.745869874954224,3.745894908905029,9.362647119814936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.71142578125,0.0,1644.970703125,1895.4371337890625,0.0,3893.5556640625,0.926973044872284,1.0,0.0,3.0,1.0,0.0
12142620,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6020812988281,0.9608754515647888,0.4348668158054352,0.3928376734256744,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.60205078125,0.9990000128746032,0.5136955380439758,0.4745568037033081,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6021423339844,0.8508237600326538,0.3080951869487762,0.2169425040483474,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6021728515625,0.809636652469635,0.262479305267334,0.2510114312171936,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.602294921875,0.707918643951416,0.1731340885162353,0.790675699710846,282.6020812988281,284.95001220703125,300.3359680175781,289.1488037109375,297.6613464355469,296.8724975585937,282.6016845703125,1.0,0.4792003929615021,0.2465113252401352,0.2465113252401352,1.0,1.0,-2.552302837371826,0.3636543750762939,2.188648462295532,-0.2179398238658905,0.9149979948997498,0.9149979948997498,0.0,102.37481689453124,101.0,43573.0234375,0.0,1393.162353515625,1.0,278.1499938964844,280.93963623046875,292.136474609375,294.9448547363281,293.1499938964844,293.1499938964844,278.1499938964844,36332.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509216547012328,1.0,0.0,0.0,3.7335150241851807,3.7335400581359854,9.30098849494243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.29638671875,0.0,1630.6317138671875,1895.4371337890625,0.0,3871.26123046875,0.9242072701454164,1.0,0.0,3.0,1.0,0.0
12142680,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6020812988281,0.9608754515647888,0.4348668158054352,0.3928376734256744,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.60205078125,0.9990000128746032,0.5136955380439758,0.4745568037033081,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6021423339844,0.8508237600326538,0.3080951869487762,0.2169425040483474,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6021728515625,0.809636652469635,0.262479305267334,0.2510114312171936,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.602294921875,0.707918643951416,0.1731340885162353,0.790675699710846,282.6020812988281,284.95001220703125,300.3359680175781,289.1488037109375,297.6613464355469,296.8724975585937,282.6016845703125,1.0,0.4792003929615021,0.2465113252401352,0.2465113252401352,1.0,1.0,-2.552302837371826,0.3636543750762939,2.188648462295532,-0.2179398238658905,0.9149979948997498,0.9149979948997498,0.0,102.37481689453124,101.0,43573.0234375,0.0,1393.162353515625,1.0,278.1499938964844,280.93963623046875,292.136474609375,294.9448547363281,293.1499938964844,293.1499938964844,278.1499938964844,36332.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509216547012328,1.0,0.0,0.0,3.7335150241851807,3.7335400581359854,9.30098849494243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.29638671875,0.0,1630.6317138671875,1895.4371337890625,0.0,3871.26123046875,0.9242072701454164,1.0,0.0,3.0,1.0,0.0
