time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142740,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.597900390625,0.9549862742424012,0.4310255050659179,0.3894224464893341,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.597900390625,0.9990000128746032,0.5108765959739685,0.4786853492259979,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5979309082031,0.8477739691734314,0.3073125779628753,0.2163998931646347,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5979309082031,0.8053509593009949,0.2605709731578827,0.2492259442806244,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.59796142578125,0.7032638192176819,0.1713461875915527,0.7827448844909668,282.597900390625,284.95001220703125,300.3500061035156,289.1300048828125,297.67694091796875,296.8884582519531,282.5977478027344,1.0,0.478237509727478,0.2494620531797409,0.2494620531797409,1.0,1.0,-2.5408310890197754,0.3674605786800384,2.173370361328125,-0.2116044759750366,0.9118585586547852,0.9118585586547852,0.0,103.0453872680664,104.0,43416.75390625,0.0,1381.2890625,1.0,278.1499938964844,280.93878173828125,292.1215515136719,294.91900634765625,293.1499938964844,293.1499938964844,278.1499938964844,36339.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492295980453492,1.0,0.0,0.0,3.720925331115722,3.720950126647949,9.23836694255442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.416015625,0.0,1616.103759765625,1895.4371337890625,0.0,3856.01904296875,0.9213894605636596,1.0,0.0,3.0,1.0,0.0
12142800,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.597900390625,0.9549862742424012,0.4310255050659179,0.3894224464893341,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.597900390625,0.9990000128746032,0.5108765959739685,0.4786853492259979,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5979309082031,0.8477739691734314,0.3073125779628753,0.2163998931646347,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5979309082031,0.8053509593009949,0.2605709731578827,0.2492259442806244,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.59796142578125,0.7032638192176819,0.1713461875915527,0.7827448844909668,282.597900390625,284.95001220703125,300.3500061035156,289.1300048828125,297.67694091796875,296.8884582519531,282.5977478027344,1.0,0.478237509727478,0.2494620531797409,0.2494620531797409,1.0,1.0,-2.5408310890197754,0.3674605786800384,2.173370361328125,-0.2116044759750366,0.9118585586547852,0.9118585586547852,0.0,103.0453872680664,104.0,43416.75390625,0.0,1381.2890625,1.0,278.1499938964844,280.93878173828125,292.1215515136719,294.91900634765625,293.1499938964844,293.1499938964844,278.1499938964844,36339.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492295980453492,1.0,0.0,0.0,3.720925331115722,3.720950126647949,9.23836694255442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.416015625,0.0,1616.103759765625,1895.4371337890625,0.0,3856.01904296875,0.9213894605636596,1.0,0.0,3.0,1.0,0.0
12142860,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6195373535156,0.9569581747055054,0.4311790466308594,0.3887836337089538,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.61962890625,0.9990000128746032,0.5124520659446716,0.4751508831977844,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.61932373046875,0.8520341515541077,0.310824453830719,0.2181717008352279,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6191711425781,0.8089017868041992,0.2630792260169983,0.2506371438503265,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6186828613281,0.7075625061988831,0.1741676926612854,0.7905311584472656,282.61944580078125,284.95001220703125,300.3634338378906,289.107666015625,297.7252502441406,296.9466247558594,282.6209716796875,1.0,0.47897669672966,0.2521871626377105,0.2521871626377105,1.0,1.0,-2.548975706100464,0.3752550482749939,2.173720598220825,-0.2057793587446212,0.9087612628936768,0.9087612628936768,0.0,102.40926361083984,107.0,43590.50390625,0.0,1388.9725341796875,1.0,278.1499938964844,280.95806884765625,292.1069641113281,294.9072265625,293.1499938964844,293.1499938964844,278.1499938964844,36342.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489344954490662,1.0,0.0,0.0,3.70816969871521,3.7081942558288574,9.175134891847848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.22705078125,0.0,1601.4591064453125,1895.4371337890625,0.0,3853.35791015625,0.9185345768928528,1.0,0.0,3.0,1.0,0.0
12142920,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6195373535156,0.9569581747055054,0.4311790466308594,0.3887836337089538,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.61962890625,0.9990000128746032,0.5124520659446716,0.4751508831977844,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.61932373046875,0.8520341515541077,0.310824453830719,0.2181717008352279,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6191711425781,0.8089017868041992,0.2630792260169983,0.2506371438503265,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6186828613281,0.7075625061988831,0.1741676926612854,0.7905311584472656,282.61944580078125,284.95001220703125,300.3634338378906,289.107666015625,297.7252502441406,296.9466247558594,282.6209716796875,1.0,0.47897669672966,0.2521871626377105,0.2521871626377105,1.0,1.0,-2.548975706100464,0.3752550482749939,2.173720598220825,-0.2057793587446212,0.9087612628936768,0.9087612628936768,0.0,102.40926361083984,107.0,43590.50390625,0.0,1388.9725341796875,1.0,278.1499938964844,280.95806884765625,292.1069641113281,294.9072265625,293.1499938964844,293.1499938964844,278.1499938964844,36342.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489344954490662,1.0,0.0,0.0,3.70816969871521,3.7081942558288574,9.175134891847848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.22705078125,0.0,1601.4591064453125,1895.4371337890625,0.0,3853.35791015625,0.9185345768928528,1.0,0.0,3.0,1.0,0.0
12142980,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.645751953125,0.9552096128463744,0.4295480251312256,0.3876106739044189,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64581298828125,0.9990000128746032,0.5133181810379028,0.4761483371257782,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6455993652344,0.8533205986022949,0.3126141726970672,0.2196497023105621,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6454772949219,0.8095211982727051,0.2639063894748688,0.2517445683479309,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6451110839844,0.7092534899711609,0.1754002422094345,0.7976195216178894,282.64569091796875,284.95001220703125,300.3759155273437,289.0791015625,297.7564392089844,296.98388671875,282.6468200683594,1.0,0.4809702336788177,0.254912257194519,0.254912257194519,1.0,1.0,-2.5603904724121094,0.3838628232479095,2.176527738571167,-0.1995344310998916,0.90570729970932,0.90570729970932,0.0,103.05254364013672,110.0,43765.40234375,0.0,1406.50146484375,1.0,278.1499938964844,280.9794616699219,292.0890808105469,294.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,36344.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510071873664856,1.0,0.0,0.0,3.695348024368286,3.6953725814819336,9.111795407079626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.94580078125,0.0,1586.8193359375,1895.4371337890625,0.0,3872.031005859375,0.9156643748283386,1.0,0.0,3.0,1.0,0.0
12143040,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.645751953125,0.9552096128463744,0.4295480251312256,0.3876106739044189,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64581298828125,0.9990000128746032,0.5133181810379028,0.4761483371257782,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6455993652344,0.8533205986022949,0.3126141726970672,0.2196497023105621,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6454772949219,0.8095211982727051,0.2639063894748688,0.2517445683479309,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6451110839844,0.7092534899711609,0.1754002422094345,0.7976195216178894,282.64569091796875,284.95001220703125,300.3759155273437,289.0791015625,297.7564392089844,296.98388671875,282.6468200683594,1.0,0.4809702336788177,0.254912257194519,0.254912257194519,1.0,1.0,-2.5603904724121094,0.3838628232479095,2.176527738571167,-0.1995344310998916,0.90570729970932,0.90570729970932,0.0,103.05254364013672,110.0,43765.40234375,0.0,1406.50146484375,1.0,278.1499938964844,280.9794616699219,292.0890808105469,294.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,36344.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510071873664856,1.0,0.0,0.0,3.695348024368286,3.6953725814819336,9.111795407079626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.94580078125,0.0,1586.8193359375,1895.4371337890625,0.0,3872.031005859375,0.9156643748283386,1.0,0.0,3.0,1.0,0.0
12143100,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6567077636719,0.952640414237976,0.4285019040107727,0.3867509961128235,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6567687988281,0.9990000128746032,0.5131697654724121,0.4786449074745178,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.65655517578125,0.8525005578994751,0.313233345746994,0.2201477438211441,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6564636230469,0.808326005935669,0.2640004158020019,0.2519403994083404,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6561279296875,0.7085052132606506,0.1756645590066909,0.7993741035461426,282.6566467285156,284.95001220703125,300.3818359375,289.0626220703125,297.7677917480469,296.9971008300781,282.65771484375,1.0,0.4821944236755371,0.2562748193740845,0.2562748193740845,1.0,1.0,-2.5652997493743896,0.3880199193954468,2.1772799491882324,-0.1963735669851303,0.9041895270347596,0.9041895270347596,0.0,103.85881042480467,110.0,43831.328125,0.0,1416.3966064453125,1.0,278.1499938964844,280.9887390136719,292.0756530761719,294.8952941894531,293.1499938964844,293.1499938964844,278.1499938964844,36345.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952484130859375,1.0,0.0,0.0,3.688909530639648,3.688933849334717,9.080071663447598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.89599609375,0.0,1579.5032958984375,1895.4371337890625,0.0,3885.313232421875,0.9142235517501832,1.0,0.0,3.0,1.0,0.0
12143160,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6669616699219,0.9494290351867676,0.4273976683616638,0.3858223855495453,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6670227050781,0.9990000128746032,0.5126177668571472,0.481908231973648,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.66680908203125,0.8511605858802795,0.3137750029563904,0.2205751985311508,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6667175292969,0.8065556287765503,0.2639841735363006,0.2520100474357605,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6664123535156,0.7071363925933838,0.1757889539003372,0.8004054427146912,282.6669006347656,284.95001220703125,300.38751220703125,289.0447082519531,297.77734375,297.008056640625,282.6678771972656,1.0,0.4835127592086792,0.2574439644813537,0.2574439644813537,1.0,1.0,-2.569929838180542,0.3917301297187805,2.1781997680664062,-0.1935897320508957,0.9026777744293212,0.9026777744293212,0.0,104.85800170898438,113.0,43890.19921875,0.0,1426.8145751953125,1.0,278.1499938964844,280.9975891113281,292.0595092773437,294.8843078613281,293.1499938964844,293.1499938964844,278.1499938964844,36346.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954060435295105,1.0,0.0,0.0,3.682453155517578,3.682477474212648,9.048316087501008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.62451171875,0.0,1572.1907958984375,1895.4371337890625,0.0,3899.466796875,0.9127790331840516,1.0,0.0,3.0,1.0,0.0
12143220,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.681640625,0.9391425251960754,0.4250961244106293,0.3839113116264343,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.681640625,0.9955793023109436,0.5107770562171936,0.484565794467926,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6815795898437,0.8456169962882996,0.3147457242012024,0.2213631570339203,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6815795898437,0.7999383807182312,0.2637513279914856,0.2519703209400177,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.68145751953125,0.7014426589012146,0.1757474094629287,0.8012055158615112,282.6816101074219,284.95001220703125,300.3981628417969,289.0048828125,297.792724609375,297.0255432128906,282.6818542480469,1.0,0.4860378503799438,0.2597822546958923,0.2597822546958923,1.0,1.0,-2.5725674629211426,0.3975787758827209,2.1749887466430664,-0.1879756599664688,0.8996649384498596,0.8996649384498596,0.0,108.00599670410156,116.0,43921.58203125,0.0,1444.1165771484375,1.0,278.1499938964844,281.0104064941406,292.02032470703125,294.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36348.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572082757949828,1.0,0.0,0.0,3.6694817543029785,3.669506072998047,8.984683290691464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.060546875,0.0,1557.572998046875,1895.4371337890625,0.0,3927.66162109375,0.9098778367042542,1.0,0.0,3.0,1.0,0.0
12143280,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.681640625,0.9391425251960754,0.4250961244106293,0.3839113116264343,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.681640625,0.9955793023109436,0.5107770562171936,0.484565794467926,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6815795898437,0.8456169962882996,0.3147457242012024,0.2213631570339203,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6815795898437,0.7999383807182312,0.2637513279914856,0.2519703209400177,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.68145751953125,0.7014426589012146,0.1757474094629287,0.8012055158615112,282.6816101074219,284.95001220703125,300.3981628417969,289.0048828125,297.792724609375,297.0255432128906,282.6818542480469,1.0,0.4860378503799438,0.2597822546958923,0.2597822546958923,1.0,1.0,-2.5725674629211426,0.3975787758827209,2.1749887466430664,-0.1879756599664688,0.8996649384498596,0.8996649384498596,0.0,108.00599670410156,116.0,43921.58203125,0.0,1444.1165771484375,1.0,278.1499938964844,281.0104064941406,292.02032470703125,294.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36348.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572082757949828,1.0,0.0,0.0,3.6694817543029785,3.669506072998047,8.984683290691464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.060546875,0.0,1557.572998046875,1895.4371337890625,0.0,3927.66162109375,0.9098778367042542,1.0,0.0,3.0,1.0,0.0
12143340,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865539550781,0.92740660905838,0.4227744936943054,0.3820051848888397,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865539550781,0.987841546535492,0.5095102787017822,0.4833768010139465,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865234375,0.8392494320869446,0.3157216608524322,0.222160592675209,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865234375,0.7923041582107544,0.2634365260601043,0.2518503963947296,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6863708496094,0.69464510679245,0.1755497008562088,0.8012303113937378,282.6865539550781,284.95001220703125,300.4078674316406,288.9600524902344,297.8056030273437,297.0398254394531,282.6866455078125,1.0,0.4881853759288788,0.2621205449104309,0.2621205449104309,1.0,1.0,-2.5698366165161133,0.4021899402141571,2.167646646499634,-0.1825024634599685,0.8966506123542786,0.8966506123542786,0.0,111.6037368774414,119.0,43854.6171875,0.0,1456.1715087890625,1.0,278.1499938964844,281.01641845703125,291.9726257324219,294.8027038574219,293.1499938964844,293.1499938964844,278.45001220703125,36351.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597473740577698,1.0,0.0,0.0,3.656390428543091,3.656414747238159,8.920689538172155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.94580078125,0.0,1542.9256591796875,1895.4371337890625,0.0,3950.333740234375,0.9069519639015198,1.0,0.0,3.0,1.0,0.0
12143400,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865539550781,0.92740660905838,0.4227744936943054,0.3820051848888397,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865539550781,0.987841546535492,0.5095102787017822,0.4833768010139465,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865234375,0.8392494320869446,0.3157216608524322,0.222160592675209,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865234375,0.7923041582107544,0.2634365260601043,0.2518503963947296,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6863708496094,0.69464510679245,0.1755497008562088,0.8012303113937378,282.6865539550781,284.95001220703125,300.4078674316406,288.9600524902344,297.8056030273437,297.0398254394531,282.6866455078125,1.0,0.4881853759288788,0.2621205449104309,0.2621205449104309,1.0,1.0,-2.5698366165161133,0.4021899402141571,2.167646646499634,-0.1825024634599685,0.8966506123542786,0.8966506123542786,0.0,111.6037368774414,119.0,43854.6171875,0.0,1456.1715087890625,1.0,278.1499938964844,281.01641845703125,291.9726257324219,294.8027038574219,293.1499938964844,293.1499938964844,278.45001220703125,36351.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597473740577698,1.0,0.0,0.0,3.656390428543091,3.656414747238159,8.920689538172155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.94580078125,0.0,1542.9256591796875,1895.4371337890625,0.0,3950.333740234375,0.9069519639015198,1.0,0.0,3.0,1.0,0.0
12143460,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.88330078125,0.9182165265083312,0.4214203357696533,0.3805826604366302,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88348388671875,0.9815573692321776,0.5094680190086365,0.4830842912197113,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.88299560546875,0.8347072005271912,0.3173241913318634,0.2231858372688293,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8827209472656,0.7863979935646057,0.2635219991207123,0.2518780827522278,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818664550781,0.6892582774162292,0.1755634397268295,0.8012852668762207,282.8832092285156,284.95001220703125,300.4166564941406,288.9106140136719,297.8191833496094,297.0551452636719,282.8853454589844,1.0,0.4902439713478088,0.2644972801208496,0.2644972801208496,1.0,1.0,-2.569101095199585,0.4073822796344757,2.161718845367432,-0.1769459545612335,0.894051194190979,0.894051194190979,0.0,114.67282104492188,122.0,42774.88671875,0.0,1468.6143798828125,1.0,278.4419860839844,281.24420166015625,291.8779602050781,294.6054077148437,293.1499938964844,293.1499938964844,278.75,36335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497442245483398,1.0,0.0,0.0,3.643812417984009,3.643836259841919,8.859420290718845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.380859375,0.0,1528.79931640625,1895.4371337890625,0.0,3860.657470703125,0.904130518436432,1.0,0.0,3.0,1.0,0.0
12143520,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.88330078125,0.9182165265083312,0.4214203357696533,0.3805826604366302,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88348388671875,0.9815573692321776,0.5094680190086365,0.4830842912197113,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.88299560546875,0.8347072005271912,0.3173241913318634,0.2231858372688293,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8827209472656,0.7863979935646057,0.2635219991207123,0.2518780827522278,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818664550781,0.6892582774162292,0.1755634397268295,0.8012852668762207,282.8832092285156,284.95001220703125,300.4166564941406,288.9106140136719,297.8191833496094,297.0551452636719,282.8853454589844,1.0,0.4902439713478088,0.2644972801208496,0.2644972801208496,1.0,1.0,-2.569101095199585,0.4073822796344757,2.161718845367432,-0.1769459545612335,0.894051194190979,0.894051194190979,0.0,114.67282104492188,122.0,42774.88671875,0.0,1468.6143798828125,1.0,278.4419860839844,281.24420166015625,291.8779602050781,294.6054077148437,293.1499938964844,293.1499938964844,278.75,36335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497442245483398,1.0,0.0,0.0,3.643812417984009,3.643836259841919,8.859420290718845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.380859375,0.0,1528.79931640625,1895.4371337890625,0.0,3860.657470703125,0.904130518436432,1.0,0.0,3.0,1.0,0.0
12143580,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955810546875,0.9126482009887696,0.4210046529769897,0.380123883485794,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09576416015625,0.9777643084526062,0.5105393528938293,0.4839528501033783,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09521484375,0.8327250480651855,0.3197030425071716,0.224785566329956,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09490966796875,0.7830835580825806,0.264218121767044,0.2524896264076233,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.09393310546875,0.6862947940826416,0.1760680824518203,0.803433358669281,283.095458984375,284.95001220703125,300.4245300292969,288.8570251464844,297.835693359375,297.0746765136719,283.09796142578125,1.0,0.4926427900791168,0.2668740153312683,0.2668740153312683,1.0,1.0,-2.574826955795288,0.4141700565814972,2.1606569290161133,-0.171182170510292,0.8917483687400818,0.8917483687400818,0.0,117.03201293945312,125.0,41749.89453125,0.0,1486.5498046875,1.0,278.7416687011719,281.4850769042969,291.8174743652344,294.4704895019531,293.1499938964844,293.1499938964844,279.04998779296875,36311.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388062357902528,1.0,0.0,0.0,3.632114887237549,3.632138967514038,8.802630304671766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.890625,0.0,1515.6810302734375,1895.4371337890625,0.0,3761.58447265625,0.901500642299652,1.0,0.0,3.0,1.0,0.0
12143640,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955810546875,0.9126482009887696,0.4210046529769897,0.380123883485794,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09576416015625,0.9777643084526062,0.5105393528938293,0.4839528501033783,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09521484375,0.8327250480651855,0.3197030425071716,0.224785566329956,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09490966796875,0.7830835580825806,0.264218121767044,0.2524896264076233,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.09393310546875,0.6862947940826416,0.1760680824518203,0.803433358669281,283.095458984375,284.95001220703125,300.4245300292969,288.8570251464844,297.835693359375,297.0746765136719,283.09796142578125,1.0,0.4926427900791168,0.2668740153312683,0.2668740153312683,1.0,1.0,-2.574826955795288,0.4141700565814972,2.1606569290161133,-0.171182170510292,0.8917483687400818,0.8917483687400818,0.0,117.03201293945312,125.0,41749.89453125,0.0,1486.5498046875,1.0,278.7416687011719,281.4850769042969,291.8174743652344,294.4704895019531,293.1499938964844,293.1499938964844,279.04998779296875,36311.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388062357902528,1.0,0.0,0.0,3.632114887237549,3.632138967514038,8.802630304671766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.890625,0.0,1515.6810302734375,1895.4371337890625,0.0,3761.58447265625,0.901500642299652,1.0,0.0,3.0,1.0,0.0
12143700,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2491149902344,0.9103353023529052,0.4209702014923095,0.3800409734249115,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9762052297592164,0.5113109946250916,0.4846155941486358,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.832084059715271,0.3210713267326355,0.225710391998291,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459411621094,0.781798243522644,0.2647151350975036,0.2529371082782745,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.24139404296875,0.6851943731307983,0.1764508932828903,0.8051024675369263,283.2485656738281,284.95001220703125,300.4281311035156,288.8286437988281,297.8445129394531,297.08526611328125,283.2600402832031,1.0,0.4939961433410644,0.2680676877498626,0.2680676877498626,1.0,1.0,-2.579176664352417,0.4179593622684479,2.161217212677002,-0.1682147234678268,0.8907555937767029,0.8907555937767029,0.0,118.16615295410156,125.0,40888.15625,0.0,1497.337890625,1.0,278.99859619140625,281.6720886230469,291.7666015625,294.3135681152344,293.1499938964844,293.1499938964844,279.04998779296875,36296.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314597249031068,1.0,0.0,0.0,3.626596212387085,3.626620054244995,8.775900823820848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.59814453125,0.0,1509.4925537109375,1895.4371337890625,0.0,3694.513916015625,0.9002613425254822,1.0,0.0,3.0,1.0,0.0
12143760,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3116455078125,0.9085832834243774,0.4210874438285827,0.380164235830307,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.31182861328125,0.9750717878341676,0.512250542640686,0.4854934215545654,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.311279296875,0.8318337202072144,0.322560578584671,0.2267488241195678,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3109436035156,0.7809208631515503,0.2653199732303619,0.2535111606121063,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.6844885945320129,0.1769263297319412,0.8072499632835388,283.3115234375,284.95001220703125,300.4314880371094,288.7996520996094,297.8537902832031,297.0966186523437,283.3141174316406,1.0,0.4954590499401092,0.269194096326828,0.269194096326828,1.0,1.0,-2.584895610809326,0.4219542741775512,2.1629414558410645,-0.1653464883565902,0.8897365927696228,0.8897365927696228,0.0,119.20458984375,128.0,40844.79296875,0.0,1509.5838623046875,1.0,279.0415954589844,281.7331848144531,291.7654724121094,294.35797119140625,293.1499938964844,293.1499938964844,279.3500061035156,36283.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929192304611206,1.0,0.0,0.0,3.6214439868927,3.6214675903320312,8.750982374294836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.6748046875,0.0,1503.736572265625,1895.4371337890625,0.0,3673.73583984375,0.8990976810455322,1.0,0.0,3.0,1.0,0.0
12143820,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5288391113281,0.9052245020866394,0.4215306937694549,0.380546510219574,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.529052734375,0.972865641117096,0.5144065022468567,0.4874835312366485,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284729003906,0.8314362168312073,0.3257693946361542,0.2289712280035019,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52813720703125,0.7792995572090149,0.2667192220687866,0.2548310160636902,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.527099609375,0.6832579374313354,0.1780419498682022,0.8122994303703308,283.5287170410156,284.95001220703125,300.4375,288.73895263671875,297.8725891113281,297.1198425292969,283.53143310546875,1.0,0.4986729621887207,0.2714575231075287,0.2714575231075287,1.0,1.0,-2.59806752204895,0.4304386377334595,2.167628765106201,-0.1594758033752441,0.88801509141922,0.88801509141922,0.0,121.39840698242188,131.0,40035.87890625,0.0,1537.1024169921875,1.0,279.3415222167969,281.98651123046875,291.7124938964844,294.2536315917969,293.1499938964844,293.1499938964844,279.6499938964844,36253.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212050437927246,1.0,0.0,0.0,3.6118996143341056,3.6119234561920166,8.704917604518414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.7197265625,0.0,1493.06787109375,1895.4371337890625,0.0,3600.275146484375,0.8969451189041138,1.0,0.0,3.0,1.0,0.0
12143880,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5288391113281,0.9052245020866394,0.4215306937694549,0.380546510219574,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.529052734375,0.972865641117096,0.5144065022468567,0.4874835312366485,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284729003906,0.8314362168312073,0.3257693946361542,0.2289712280035019,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52813720703125,0.7792995572090149,0.2667192220687866,0.2548310160636902,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.527099609375,0.6832579374313354,0.1780419498682022,0.8122994303703308,283.5287170410156,284.95001220703125,300.4375,288.73895263671875,297.8725891113281,297.1198425292969,283.53143310546875,1.0,0.4986729621887207,0.2714575231075287,0.2714575231075287,1.0,1.0,-2.59806752204895,0.4304386377334595,2.167628765106201,-0.1594758033752441,0.88801509141922,0.88801509141922,0.0,121.39840698242188,131.0,40035.87890625,0.0,1537.1024169921875,1.0,279.3415222167969,281.98651123046875,291.7124938964844,294.2536315917969,293.1499938964844,293.1499938964844,279.6499938964844,36253.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212050437927246,1.0,0.0,0.0,3.6118996143341056,3.6119234561920166,8.704917604518414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.7197265625,0.0,1493.06787109375,1895.4371337890625,0.0,3600.275146484375,0.8969451189041138,1.0,0.0,3.0,1.0,0.0
12143940,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.9023139476776124,0.4222864508628845,0.381213515996933,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9709357619285583,0.516930341720581,0.4898299872875213,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469787597656,0.831328272819519,0.3292786777019501,0.2314079105854034,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7466125488281,0.7780001759529114,0.2683629989624023,0.2563901543617248,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455749511719,0.6823726892471313,0.1793590188026428,0.8183001279830933,283.7472229003906,284.95001220703125,300.4425964355469,288.67535400390625,297.89166259765625,297.14373779296875,283.7500305175781,1.0,0.5022410750389099,0.2737209498882293,0.2737209498882293,1.0,1.0,-2.6136982440948486,0.4396214187145233,2.174076795578003,-0.1534409075975418,0.8865857720375061,0.8865857720375061,0.0,123.67342376708984,134.0,39254.5625,0.0,1568.6285400390625,1.0,279.64141845703125,282.2406311035156,291.6538391113281,294.14654541015625,293.1499938964844,293.1499938964844,279.95001220703125,36221.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914216697216034,1.0,0.0,0.0,3.603555917739868,3.603579521179199,8.664745791975292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.6572265625,0.0,1483.7418212890625,1895.4371337890625,0.0,3535.69384765625,0.8950594663619995,1.0,0.0,3.0,1.0,0.0
12144000,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.9023139476776124,0.4222864508628845,0.381213515996933,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9709357619285583,0.516930341720581,0.4898299872875213,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469787597656,0.831328272819519,0.3292786777019501,0.2314079105854034,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7466125488281,0.7780001759529114,0.2683629989624023,0.2563901543617248,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455749511719,0.6823726892471313,0.1793590188026428,0.8183001279830933,283.7472229003906,284.95001220703125,300.4425964355469,288.67535400390625,297.89166259765625,297.14373779296875,283.7500305175781,1.0,0.5022410750389099,0.2737209498882293,0.2737209498882293,1.0,1.0,-2.6136982440948486,0.4396214187145233,2.174076795578003,-0.1534409075975418,0.8865857720375061,0.8865857720375061,0.0,123.67342376708984,134.0,39254.5625,0.0,1568.6285400390625,1.0,279.64141845703125,282.2406311035156,291.6538391113281,294.14654541015625,293.1499938964844,293.1499938964844,279.95001220703125,36221.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914216697216034,1.0,0.0,0.0,3.603555917739868,3.603579521179199,8.664745791975292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.6572265625,0.0,1483.7418212890625,1895.4371337890625,0.0,3535.69384765625,0.8950594663619995,1.0,0.0,3.0,1.0,0.0
12144060,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.9005531668663025,0.4229170680046081,0.3817201852798462,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281005859375,0.9697505235671996,0.5186850428581238,0.4914228916168213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.92645263671875,0.8313002586364746,0.3316197693347931,0.2330112010240554,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253845214844,0.777240514755249,0.2695038616657257,0.2574535310268402,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.6818835735321045,0.1802699267864227,0.8223996162414551,283.9271545410156,284.95001220703125,300.4453125,288.6343078613281,297.90362548828125,297.1588134765625,283.9349670410156,1.0,0.5046253204345703,0.2749826908111572,0.2749826908111572,1.0,1.0,-2.62434983253479,0.44528728723526,2.179062604904175,-0.1499386578798294,0.8858962655067444,0.8858962655067444,0.0,125.16863250732422,134.0,38471.0390625,0.0,1590.064208984375,1.0,279.9165344238281,282.4576721191406,291.59185791015625,294.0028686523437,293.1499938964844,293.1499938964844,279.95001220703125,36198.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077157378196716,1.0,0.0,0.0,3.598976850509644,3.5990004539489746,8.642739430797519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.6953125,0.0,1478.6009521484375,1895.4371337890625,0.0,3475.392578125,0.8940236568450928,1.0,0.0,3.0,1.0,0.0
12144120,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9666748046875,0.8997259140014648,0.423333078622818,0.3821431696414947,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9669189453125,0.9692445397377014,0.5197908282279968,0.4924968779087066,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9663391113281,0.8314630389213562,0.3330677151679992,0.2340413182973861,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9659729003906,0.7769654989242554,0.2702250778675079,0.2581599056720733,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96490478515625,0.6817597150802612,0.1808468103408813,0.8250939249992371,283.9665832519531,284.95001220703125,300.4467468261719,288.6092834472656,297.9108581542969,297.1679992675781,283.96942138671875,1.0,0.5061226487159729,0.2757386565208435,0.2757386565208435,1.0,1.0,-2.63147234916687,0.4488742351531982,2.182598114013672,-0.1478076577186584,0.8854493498802185,0.8854493498802185,0.0,126.0304183959961,137.0,38494.75,0.0,1603.86669921875,1.0,279.94140625,282.4952087402344,291.5900573730469,294.0355224609375,293.1499938964844,293.1499938964844,280.25,36187.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076581001281738,1.0,0.0,0.0,3.596465349197388,3.5964889526367188,8.630681236354576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.93994140625,0.0,1475.8021240234375,1895.4371337890625,0.0,3474.857421875,0.8934528231620789,1.0,0.0,3.0,1.0,0.0
12144180,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.8974274396896362,0.4246568977832794,0.3833245635032654,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.967806875705719,0.5229729413986206,0.4954693615436554,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.8318406343460083,0.3371266722679138,0.2368641644716262,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.18572998046875,0.7761879563331604,0.2722898125648498,0.2601242661476135,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1846618652344,0.6814000010490417,0.1824875622987747,0.8325913548469543,284.18634033203125,284.95001220703125,300.45001220703125,288.54119873046875,297.9300537109375,297.192626953125,284.1892395019531,1.0,0.5102844834327698,0.27775639295578,0.27775639295578,1.0,1.0,-2.65122389793396,0.4587025940418243,2.192521095275879,-0.1420400589704513,0.8846061825752258,0.8846061825752258,0.0,128.45431518554688,140.0,37753.2265625,0.0,1642.6475830078125,1.0,280.2413024902344,282.749755859375,291.5229187011719,293.921875,293.1499938964844,293.1499938964844,280.54998779296875,36152.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901249885559082,1.0,0.0,0.0,3.590664863586426,3.5906882286071777,8.602863772466662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.2138671875,0.0,1469.2764892578125,1895.4371337890625,0.0,3415.232177734375,0.8921335339546204,1.0,0.0,3.0,1.0,0.0
12144240,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.8974274396896362,0.4246568977832794,0.3833245635032654,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.967806875705719,0.5229729413986206,0.4954693615436554,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.8318406343460083,0.3371266722679138,0.2368641644716262,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.18572998046875,0.7761879563331604,0.2722898125648498,0.2601242661476135,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1846618652344,0.6814000010490417,0.1824875622987747,0.8325913548469543,284.18634033203125,284.95001220703125,300.45001220703125,288.54119873046875,297.9300537109375,297.192626953125,284.1892395019531,1.0,0.5102844834327698,0.27775639295578,0.27775639295578,1.0,1.0,-2.65122389793396,0.4587025940418243,2.192521095275879,-0.1420400589704513,0.8846061825752258,0.8846061825752258,0.0,128.45431518554688,140.0,37753.2265625,0.0,1642.6475830078125,1.0,280.2413024902344,282.749755859375,291.5229187011719,293.921875,293.1499938964844,293.1499938964844,280.54998779296875,36152.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901249885559082,1.0,0.0,0.0,3.590664863586426,3.5906882286071777,8.602863772466662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.2138671875,0.0,1469.2764892578125,1895.4371337890625,0.0,3415.232177734375,0.8921335339546204,1.0,0.0,3.0,1.0,0.0
12144300,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.8962655067443848,0.4254110753536224,0.3839552998542785,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3477783203125,0.9670743346214294,0.5246714949607849,0.4970235228538513,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.8320263028144836,0.3392486274242401,0.2383210361003875,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.7758026123046875,0.2733884453773498,0.261153906583786,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392333984375,0.6812276840209961,0.1833556890487671,0.8365162014961243,284.3463439941406,284.95001220703125,300.4512634277344,288.5065002441406,297.9395446777344,297.204833984375,284.3581848144531,1.0,0.5124531984329224,0.2787652611732483,0.2787652611732483,1.0,1.0,-2.661552667617798,0.4637693464756012,2.1977834701538086,-0.1391054838895797,0.8843578100204468,0.8843578100204468,0.0,129.72280883789062,140.0,37129.15625,0.0,1663.1390380859375,1.0,280.4970703125,282.94854736328125,291.4637451171875,293.7714233398437,293.1499938964844,293.1499938964844,280.54998779296875,36133.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895763635635376,1.0,0.0,0.0,3.5882461071014404,3.5882694721221924,8.591277378400264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.2919921875,0.0,1466.525146484375,1895.4371337890625,0.0,3364.063720703125,0.8915838599205017,1.0,0.0,3.0,1.0,0.0
12144360,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156188964844,0.8954867720603943,0.4263001084327698,0.384772926568985,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158630371094,0.966697871685028,0.5265129208564758,0.4987601339817047,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.415283203125,0.8325135707855225,0.3414838910102844,0.2398841977119445,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.7757142782211304,0.2745729088783264,0.2622848749160766,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.6813289523124695,0.1842875927686691,0.8407723903656006,284.41552734375,284.95001220703125,300.4523010253906,288.47149658203125,297.94952392578125,297.2178039550781,284.4185791015625,1.0,0.5147079825401306,0.2796784937381744,0.2796784937381744,1.0,1.0,-2.672972679138184,0.468924731016159,2.204047918319702,-0.1363348364830017,0.8840758800506592,0.8840758800506592,0.0,130.91226196289062,143.0,37189.328125,0.0,1684.99267578125,1.0,280.54132080078125,283.01513671875,291.4562683105469,293.8167724609375,293.1499938964844,293.1499938964844,280.8500061035156,36116.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953428268432617,1.0,0.0,0.0,3.5862154960632324,3.5862388610839844,8.581556585340877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.72509765625,0.0,1464.2125244140625,1895.4371337890625,0.0,3360.135498046875,0.8911146521568298,1.0,0.0,3.0,1.0,0.0
12144420,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.8941372036933899,0.4279596209526062,0.3862042725086212,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.9660367965698242,0.5298022031784058,0.5017907023429871,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.8333216309547424,0.3454135954380035,0.2425904870033264,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63140869140625,0.775559663772583,0.2766821384429931,0.2642636001110077,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.6814996004104614,0.185938149690628,0.8482106328010559,284.63238525390625,284.95001220703125,300.4535522460937,288.4117431640625,297.9663391113281,297.2397155761719,284.6368103027344,1.0,0.5186418890953064,0.28122079372406,0.28122079372406,1.0,1.0,-2.6929006576538086,0.4778278768062591,2.2150728702545166,-0.1316078156232834,0.8838996291160583,0.8838996291160583,0.0,133.00514221191406,143.0,36605.03515625,0.0,1723.60595703125,1.0,280.8346252441406,283.2686767578125,291.3888854980469,293.7004699707031,293.1499938964844,293.1499938964844,280.8500061035156,36083.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896549344062805,1.0,0.0,0.0,3.583554983139038,3.58357834815979,8.568828206989565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.74072265625,0.0,1461.1075439453125,1895.4371337890625,0.0,3306.980224609375,0.890498161315918,1.0,0.0,3.0,1.0,0.0
12144480,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.8939493298530579,0.428250104188919,0.3865031898021698,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.9659727215766908,0.5304020047187805,0.5023869276046753,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.8335196375846863,0.3461370170116424,0.2431121170520782,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443176269531,0.7755804061889648,0.2770718932151794,0.2646508812904358,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432189941406,0.6815772652626038,0.186244860291481,0.8496590256690979,284.6449584960937,284.95001220703125,300.4537048339844,288.4006652832031,297.96923828125,297.2435607910156,284.6480407714844,1.0,0.5193901062011719,0.2815049886703491,0.2815049886703491,1.0,1.0,-2.6968095302581787,0.4795373380184173,2.2172720432281494,-0.1307145357131958,0.8838518857955933,0.8838518857955933,0.0,133.38392639160156,146.0,36640.328125,0.0,1731.0933837890625,1.0,280.8411865234375,283.2804260253906,291.38934326171875,293.71466064453125,293.1499938964844,293.1499938964844,281.1499938964844,36079.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902793526649475,1.0,0.0,0.0,3.583150863647461,3.583174228668213,8.566895530748297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.10205078125,0.0,1460.642822265625,1895.4371337890625,0.0,3312.81982421875,0.8904041051864624,1.0,0.0,3.0,1.0,0.0
12144540,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8927456736564636,0.4304799735546112,0.3884847164154053,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9655455946922302,0.5345577597618103,0.5062807202339172,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8348054885864258,0.3510702252388,0.2465344071388244,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.775730550289154,0.2797709703445434,0.2672060132026672,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6821027398109436,0.188358873128891,0.8592324256896973,284.8745422363281,284.95001220703125,300.45416259765625,288.3291320800781,297.989013671875,297.2696228027344,284.87762451171875,1.0,0.5243164896965027,0.2833314836025238,0.2833314836025238,1.0,1.0,-2.722555637359619,0.4907493591308594,2.23180627822876,-0.1249358728528022,0.8839341402053833,0.8839341402053833,0.0,135.8825225830078,149.0,36102.47265625,0.0,1780.9130859375,1.0,281.14117431640625,283.545654296875,291.3199157714844,293.6111755371094,293.1499938964844,293.1499938964844,281.45001220703125,36041.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856192827224731,1.0,0.0,0.0,3.581486940383911,3.581510305404663,8.558940862712916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.6884765625,0.0,1458.5794677734375,1895.4371337890625,0.0,3269.217041015625,0.8900057077407837,1.0,0.0,3.0,1.0,0.0
