time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144600,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8927456736564636,0.4304799735546112,0.3884847164154053,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9655455946922302,0.5345577597618103,0.5062807202339172,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8348054885864258,0.3510702252388,0.2465344071388244,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.775730550289154,0.2797709703445434,0.2672060132026672,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6821027398109436,0.188358873128891,0.8592324256896973,284.8745422363281,284.95001220703125,300.45416259765625,288.3291320800781,297.989013671875,297.2696228027344,284.87762451171875,1.0,0.5243164896965027,0.2833314836025238,0.2833314836025238,1.0,1.0,-2.722555637359619,0.4907493591308594,2.23180627822876,-0.1249358728528022,0.8839341402053833,0.8839341402053833,0.0,135.8825225830078,149.0,36102.47265625,0.0,1780.9130859375,1.0,281.14117431640625,283.545654296875,291.3199157714844,293.6111755371094,293.1499938964844,293.1499938964844,281.45001220703125,36041.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856192827224731,1.0,0.0,0.0,3.581486940383911,3.581510305404663,8.558940862712916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.6884765625,0.0,1458.5794677734375,1895.4371337890625,0.0,3269.217041015625,0.8900057077407837,1.0,0.0,3.0,1.0,0.0
12144660,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8921135067939758,0.4331989884376526,0.390825867652893,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9656153321266174,0.5391162037849426,0.5104935169219971,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.8365493416786194,0.3563970327377319,0.2501969337463379,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7763344049453735,0.2827498614788055,0.2699901163578033,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.6830692291259766,0.1906899958848953,0.8696497082710266,285.1347351074219,284.95001220703125,300.4537048339844,288.2573547363281,298.0080261230469,297.2948913574219,285.13824462890625,1.0,0.5295038819313049,0.284947395324707,0.284947395324707,1.0,1.0,-2.750694990158081,0.5021842122077942,2.248510837554932,-0.1195014864206314,0.8843874335289001,0.8843874335289001,0.0,138.33116149902344,152.0,35787.83203125,0.0,1835.0069580078125,1.0,281.4411315917969,283.8243713378906,291.25262451171875,293.5192565917969,293.1499938964844,293.1499938964844,281.75,36000.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816913366317749,1.0,0.0,0.0,3.581338405609131,3.581361532211304,8.558230888411344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.89013671875,0.0,1458.1192626953125,1895.4371337890625,0.0,3232.42919921875,0.8899431824684143,1.0,0.0,3.0,1.0,0.0
12144720,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8921135067939758,0.4331989884376526,0.390825867652893,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9656153321266174,0.5391162037849426,0.5104935169219971,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.8365493416786194,0.3563970327377319,0.2501969337463379,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7763344049453735,0.2827498614788055,0.2699901163578033,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.6830692291259766,0.1906899958848953,0.8696497082710266,285.1347351074219,284.95001220703125,300.4537048339844,288.2573547363281,298.0080261230469,297.2948913574219,285.13824462890625,1.0,0.5295038819313049,0.284947395324707,0.284947395324707,1.0,1.0,-2.750694990158081,0.5021842122077942,2.248510837554932,-0.1195014864206314,0.8843874335289001,0.8843874335289001,0.0,138.33116149902344,152.0,35787.83203125,0.0,1835.0069580078125,1.0,281.4411315917969,283.8243713378906,291.25262451171875,293.5192565917969,293.1499938964844,293.1499938964844,281.75,36000.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816913366317749,1.0,0.0,0.0,3.581338405609131,3.581361532211304,8.558230888411344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.89013671875,0.0,1458.1192626953125,1895.4371337890625,0.0,3232.42919921875,0.8899431824684143,1.0,0.0,3.0,1.0,0.0
12144780,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.8922293186187744,0.4364355802536011,0.3936485946178436,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.9663203954696656,0.544090986251831,0.5151060819625854,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.8388690948486328,0.3621255457401275,0.2541424036026001,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.7775118350982666,0.2860249578952789,0.2730530500411987,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.6845971941947937,0.1932589262723922,0.881111741065979,285.39776611328125,284.95001220703125,300.4523010253906,288.185791015625,298.0274963378906,297.3210144042969,285.4012451171875,1.0,0.5350052118301392,0.2865632772445678,0.2865632772445678,1.0,1.0,-2.781825304031372,0.5144944787025452,2.267330884933472,-0.1138781607151031,0.8851945400238037,0.8851945400238037,0.0,140.69509887695312,155.0,35506.18359375,0.0,1894.364013671875,1.0,281.7412109375,284.1046447753906,291.1868896484375,293.4338684082031,293.1499938964844,293.1499938964844,282.04998779296875,35958.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790164589881897,1.0,0.0,0.0,3.582765817642212,3.582789182662964,8.565054940845584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.2060546875,0.0,1459.3433837890625,1895.4371337890625,0.0,3207.362548828125,0.8902313709259033,1.0,0.0,3.0,1.0,0.0
12144840,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.8922293186187744,0.4364355802536011,0.3936485946178436,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.9663203954696656,0.544090986251831,0.5151060819625854,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.8388690948486328,0.3621255457401275,0.2541424036026001,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.7775118350982666,0.2860249578952789,0.2730530500411987,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.6845971941947937,0.1932589262723922,0.881111741065979,285.39776611328125,284.95001220703125,300.4523010253906,288.185791015625,298.0274963378906,297.3210144042969,285.4012451171875,1.0,0.5350052118301392,0.2865632772445678,0.2865632772445678,1.0,1.0,-2.781825304031372,0.5144944787025452,2.267330884933472,-0.1138781607151031,0.8851945400238037,0.8851945400238037,0.0,140.69509887695312,155.0,35506.18359375,0.0,1894.364013671875,1.0,281.7412109375,284.1046447753906,291.1868896484375,293.4338684082031,293.1499938964844,293.1499938964844,282.04998779296875,35958.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790164589881897,1.0,0.0,0.0,3.582765817642212,3.582789182662964,8.565054940845584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.2060546875,0.0,1459.3433837890625,1895.4371337890625,0.0,3207.362548828125,0.8902313709259033,1.0,0.0,3.0,1.0,0.0
12144900,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.8923212885856628,0.4381763339042663,0.3951358199119568,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.9666860699653624,0.5466857552528381,0.5174827575683594,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8400580883026123,0.365104079246521,0.2561764419078827,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.7781351804733276,0.2877449095249176,0.2746489644050598,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.6854066252708435,0.1946109980344772,0.8871130347251892,285.58251953125,284.95001220703125,300.4512634277344,288.1502685546875,298.03717041015625,297.3340759277344,285.5953063964844,1.0,0.5378615260124207,0.2873712182044983,0.2873712182044983,1.0,1.0,-2.7980427742004395,0.5208633542060852,2.27717924118042,-0.1110020354390144,0.8857949376106262,0.8857949376106262,0.0,141.92318725585938,155.0,35087.46875,0.0,1925.7366943359373,1.0,281.9969177246094,284.3134155273437,291.1268005371094,293.2950439453125,293.1499938964844,293.1499938964844,282.04998779296875,35935.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754754662513733,1.0,0.0,0.0,3.5840532779693604,3.5840766429901123,8.571211651542399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.56591796875,0.0,1460.5592041015625,1895.4371337890625,0.0,3174.16552734375,0.8905064463615417,1.0,0.0,3.0,1.0,0.0
12144960,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8928220868110657,0.4400681853294372,0.3968373835086822,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.9674206972122192,0.549412190914154,0.5200486779212952,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8415761590003967,0.3682051301002502,0.2583333253860473,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.7790758609771729,0.289557933807373,0.2763606309890747,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.6865141987800598,0.1960380524396896,0.8935184478759766,285.6616516113281,284.95001220703125,300.45001220703125,288.11492919921875,298.0473937988281,297.3479309082031,285.6650695800781,1.0,0.5408198237419128,0.2880570590496063,0.2880570590496063,1.0,1.0,-2.8155176639556885,0.5272998213768005,2.288217782974243,-0.1083524078130722,0.8863543272018433,0.8863543272018433,0.0,143.0570068359375,158.0,35241.30078125,0.0,1958.9947509765625,1.0,282.041259765625,284.38507080078125,291.1195373535156,293.348876953125,293.1499938964844,293.1499938964844,282.3500061035156,35916.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770672082901001,1.0,0.0,0.0,3.5857818126678467,3.585805177688598,8.579481232118269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.474609375,0.0,1462.274169921875,1895.4371337890625,0.0,3189.08984375,0.8908737301826477,1.0,0.0,3.0,1.0,0.0
12145020,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8934230208396912,0.4429895281791687,0.3993423879146576,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.968351662158966,0.5535392761230469,0.5238288640975952,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8437032103538513,0.3728895783424377,0.2615310251712799,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7803641557693481,0.2923104465007782,0.2789098918437958,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.688065767288208,0.1982039958238601,0.9031012654304504,285.8964538574219,284.95001220703125,300.4477233886719,288.0637512207031,298.0622863769531,297.3681030273437,285.9029235839844,1.0,0.5452606678009033,0.2890613079071045,0.2890613079071045,1.0,1.0,-2.8414931297302246,0.5368440747261047,2.3046491146087646,-0.1044527441263198,0.8874837160110474,0.8874837160110474,0.0,144.8231658935547,158.0,34891.046875,0.0,2009.4959716796875,1.0,282.3269958496094,284.6394348144531,291.051025390625,293.23419189453125,293.1499938964844,293.1499938964844,282.3500061035156,35882.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737061023712158,1.0,0.0,0.0,3.5890157222747803,3.589039087295532,8.594963105679199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.111328125,0.0,1465.5093994140625,1895.4371337890625,0.0,3157.57275390625,0.8915732502937317,1.0,0.0,3.0,1.0,0.0
12145080,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.8937981724739075,0.4440566599369049,0.4003482758998871,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.9688281416893004,0.5550515651702881,0.525291919708252,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.8446086049079895,0.3746155500411987,0.2627546787261963,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.780957818031311,0.2933300733566284,0.2798942029476166,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.6887491345405579,0.1990102380514145,0.9067920446395874,285.92559814453125,284.95001220703125,300.4467468261719,288.04522705078125,298.0675048828125,297.3752746582031,285.9289855957031,1.0,0.546935498714447,0.2894287109375,0.2894287109375,1.0,1.0,-2.851550340652466,0.5404972434043884,2.3110530376434326,-0.1029803603887558,0.8878662586212158,0.8878662586212158,0.0,145.44033813476562,161.0,34988.68359375,0.0,2028.943359375,1.0,282.3412475585937,284.6651916503906,291.0514831542969,293.2635498046875,293.1499938964844,293.1499938964844,282.6499938964844,35873.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754239678382874,1.0,0.0,0.0,3.590380907058716,3.590404272079468,8.601502941019135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.46923828125,0.0,1466.9173583984375,1895.4371337890625,0.0,3173.682373046875,0.8918697237968445,1.0,0.0,3.0,1.0,0.0
12145140,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.8951252698898315,0.4483871459960937,0.4041627049446106,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.970505714416504,0.5609976649284363,0.5308201909065247,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.8479467630386353,0.3813475966453552,0.2673974335193634,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.7831315994262695,0.297332227230072,0.2836424708366394,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.6912699341773987,0.2021655738353729,0.920878529548645,286.1894836425781,284.95001220703125,300.4425964355469,287.9771728515625,298.08758544921875,297.40289306640625,286.19287109375,1.0,0.5533391833305359,0.2908003628253937,0.2908003628253937,1.0,1.0,-2.889793157577514,0.5543907284736633,2.335402488708496,-0.0974316298961639,0.8897304534912109,0.8897304534912109,0.0,147.84861755371094,164.0,34745.21484375,0.0,2104.3017578125,1.0,282.6412353515625,284.9450378417969,290.98388671875,293.1789855957031,293.1499938964844,293.1499938964844,282.95001220703125,35831.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738327622413635,1.0,0.0,0.0,3.596548318862915,3.596571683883667,8.631078571852413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.39794921875,0.0,1473.270751953125,1895.4371337890625,0.0,3158.76025390625,0.893216609954834,1.0,0.0,3.0,1.0,0.0
12145200,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.8951252698898315,0.4483871459960937,0.4041627049446106,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.970505714416504,0.5609976649284363,0.5308201909065247,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.8479467630386353,0.3813475966453552,0.2673974335193634,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.7831315994262695,0.297332227230072,0.2836424708366394,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.6912699341773987,0.2021655738353729,0.920878529548645,286.1894836425781,284.95001220703125,300.4425964355469,287.9771728515625,298.08758544921875,297.40289306640625,286.19287109375,1.0,0.5533391833305359,0.2908003628253937,0.2908003628253937,1.0,1.0,-2.889793157577514,0.5543907284736633,2.335402488708496,-0.0974316298961639,0.8897304534912109,0.8897304534912109,0.0,147.84861755371094,164.0,34745.21484375,0.0,2104.3017578125,1.0,282.6412353515625,284.9450378417969,290.98388671875,293.1789855957031,293.1499938964844,293.1499938964844,282.95001220703125,35831.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738327622413635,1.0,0.0,0.0,3.596548318862915,3.596571683883667,8.631078571852413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.39794921875,0.0,1473.270751953125,1895.4371337890625,0.0,3158.76025390625,0.893216609954834,1.0,0.0,3.0,1.0,0.0
12145260,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.8967996835708618,0.4530538320541382,0.4082735478878021,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9724408984184264,0.567245364189148,0.536626935005188,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530639648437,0.8515934944152832,0.3883961737155914,0.2722571492195129,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525451660156,0.7855936288833618,0.3015599250793457,0.2875998914241791,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.6940665245056152,0.2054987847805023,0.9357481598854064,286.4532470703125,284.95001220703125,300.4375,287.91119384765625,298.1076354980469,297.4306030273437,286.4565734863281,1.0,0.5600214004516602,0.2919123470783233,0.2919123470783233,1.0,1.0,-2.9301819801330566,0.5682903528213501,2.361891508102417,-0.0923818796873092,0.8919464945793152,0.8919464945793152,0.0,150.27635192871094,167.0,34508.60546875,0.0,2185.239013671875,1.0,282.9413146972656,285.2245178222656,290.9177551269531,293.0961303710937,293.1499938964844,293.1499938964844,283.1499938964844,35790.59375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721862435340881,1.0,0.0,0.0,3.604258060455322,3.604281663894653,8.668122859489813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.05712890625,0.0,1481.3240966796875,1895.4371337890625,0.0,3143.317626953125,0.8939090371131897,1.0,0.0,3.0,1.0,0.0
12145320,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.8967996835708618,0.4530538320541382,0.4082735478878021,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9724408984184264,0.567245364189148,0.536626935005188,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530639648437,0.8515934944152832,0.3883961737155914,0.2722571492195129,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525451660156,0.7855936288833618,0.3015599250793457,0.2875998914241791,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.6940665245056152,0.2054987847805023,0.9357481598854064,286.4532470703125,284.95001220703125,300.4375,287.91119384765625,298.1076354980469,297.4306030273437,286.4565734863281,1.0,0.5600214004516602,0.2919123470783233,0.2919123470783233,1.0,1.0,-2.9301819801330566,0.5682903528213501,2.361891508102417,-0.0923818796873092,0.8919464945793152,0.8919464945793152,0.0,150.27635192871094,167.0,34508.60546875,0.0,2185.239013671875,1.0,282.9413146972656,285.2245178222656,290.9177551269531,293.0961303710937,293.1499938964844,293.1499938964844,283.1499938964844,35790.59375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721862435340881,1.0,0.0,0.0,3.604258060455322,3.604281663894653,8.668122859489813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.05712890625,0.0,1481.3240966796875,1895.4371337890625,0.0,3143.317626953125,0.8939090371131897,1.0,0.0,3.0,1.0,0.0
12145380,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64654541015625,0.8982477188110352,0.4576063454151153,0.4124251902103424,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64678955078125,0.974118173122406,0.573419451713562,0.542490541934967,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.8550782799720764,0.395460695028305,0.2772029638290405,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459655761719,0.7878928780555725,0.3057916462421417,0.2916407883167267,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.69671630859375,0.2088446468114853,0.9509705901145936,286.6465148925781,284.95001220703125,300.4314880371094,287.8478088378906,298.12457275390625,297.4546203613281,286.6492004394531,1.0,0.5669028759002686,0.293024331331253,0.293024331331253,1.0,1.0,-2.971320867538452,0.5824558138847351,2.388865232467652,-0.0872233510017395,0.894363522529602,0.894363522529602,0.0,152.90516662597656,170.0,34471.99609375,0.0,2270.50634765625,1.0,283.14410400390625,285.42626953125,290.8699035644531,293.05694580078125,293.1499938964844,293.1499938964844,283.1499938964844,35569.8515625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749576210975647,1.0,0.0,0.0,3.603752374649048,3.6037757396698,8.665690529596759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.8759765625,0.0,1479.1441650390625,1895.4371337890625,0.0,3169.309326171875,0.8914598822593689,1.0,0.0,3.0,1.0,0.0
12145440,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64654541015625,0.8982477188110352,0.4576063454151153,0.4124251902103424,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64678955078125,0.974118173122406,0.573419451713562,0.542490541934967,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.8550782799720764,0.395460695028305,0.2772029638290405,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459655761719,0.7878928780555725,0.3057916462421417,0.2916407883167267,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.69671630859375,0.2088446468114853,0.9509705901145936,286.6465148925781,284.95001220703125,300.4314880371094,287.8478088378906,298.12457275390625,297.4546203613281,286.6492004394531,1.0,0.5669028759002686,0.293024331331253,0.293024331331253,1.0,1.0,-2.971320867538452,0.5824558138847351,2.388865232467652,-0.0872233510017395,0.894363522529602,0.894363522529602,0.0,152.90516662597656,170.0,34471.99609375,0.0,2270.50634765625,1.0,283.14410400390625,285.42626953125,290.8699035644531,293.05694580078125,293.1499938964844,293.1499938964844,283.1499938964844,35569.8515625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749576210975647,1.0,0.0,0.0,3.603752374649048,3.6037757396698,8.665690529596759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.8759765625,0.0,1479.1441650390625,1895.4371337890625,0.0,3169.309326171875,0.8914598822593689,1.0,0.0,3.0,1.0,0.0
12145500,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766662597656,0.8984504342079163,0.4595244526863098,0.4143120348453522,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.9744824171066284,0.5762134194374084,0.5452640056610107,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.8563936948776245,0.3987850248813629,0.2796021103858948,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.7886311411857605,0.3077443838119507,0.2935835719108581,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.6976557374000549,0.2103952020406723,0.9583224654197692,286.6766357421875,284.95001220703125,300.4281311035156,287.8172302246094,298.1297912597656,297.46258544921875,286.6785888671875,1.0,0.5703372955322266,0.2935803234577179,0.2935803234577179,1.0,1.0,-2.9909827709198,0.5893219113349915,2.401660919189453,-0.0846340730786323,0.8955455422401428,0.8955455422401428,0.0,154.4275360107422,170.0,34634.94140625,0.0,2313.354248046875,1.0,283.1490173339844,285.4546813964844,290.8608093261719,293.0764465332031,293.1499938964844,293.1499938964844,283.1499938964844,35124.8671875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804990649223328,1.0,0.0,0.0,3.5863265991210938,3.5863497257232666,8.582088071307226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.0029296875,0.0,1457.0421142578125,1895.4371337890625,0.0,3221.257568359375,0.8897231221199036,1.0,0.0,3.0,1.0,0.0
12145560,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956787109375,0.898037314414978,0.4611554741859436,0.4159282147884369,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.9743034839630128,0.5787656903266907,0.5478031039237976,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.8571974635124207,0.4019332528114319,0.2818758189678192,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69537353515625,0.7888731956481934,0.3095425367355346,0.2953877747058868,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949768066406,0.6981224417686462,0.2118187993764877,0.965165674686432,286.6956481933594,284.95001220703125,300.4245300292969,287.7875061035156,298.1326599121094,297.46759033203125,286.6971435546875,1.0,0.5736888647079468,0.2940199375152588,0.2940199375152588,1.0,1.0,-3.0091090202331543,0.5954874753952026,2.413621425628662,-0.0824077054858207,0.8967286348342896,0.8967286348342896,0.0,156.15676879882812,173.0,34803.87109375,0.0,2354.97265625,1.0,283.1498413085937,285.47088623046875,290.83990478515625,293.075927734375,293.1499938964844,293.1499938964844,283.1499938964844,34921.1796875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862770199775696,1.0,0.0,0.0,3.581063270568848,3.5810863971710205,8.556916100133094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.02587890625,0.0,1449.8974609375,1895.4371337890625,0.0,3275.373779296875,0.8853809833526611,1.0,0.0,3.0,1.0,0.0
12145620,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.8962000608444214,0.4639431834220886,0.4186270534992218,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.9730517864227296,0.583446741104126,0.5523974299430847,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361755371094,0.8579557538032532,0.4079363346099853,0.2861716747283935,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7359924316406,0.7884954810142517,0.3128257095813751,0.2986641228199005,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.735595703125,0.6981825828552246,0.2143754810094833,0.9774719476699828,286.7362365722656,284.95001220703125,300.4166564941406,287.7307434082031,298.134521484375,297.4726257324219,286.7376403808594,1.0,0.5800833106040955,0.2948991954326629,0.2948991954326629,1.0,1.0,-3.041776895523072,0.6068412661552429,2.434935569763184,-0.0781749561429023,0.8991394639015198,0.8991394639015198,0.0,159.90542602539062,176.0,35063.7421875,0.0,2434.391845703125,1.0,283.1499938964844,285.5096435546875,290.77655029296875,293.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,34095.390625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957358002662659,1.0,0.0,0.0,3.548741817474365,3.54876446723938,8.403149536206911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.85400390625,0.0,1409.5494384765625,1895.4371337890625,0.0,3363.80419921875,0.8769960403442383,1.0,0.0,3.0,1.0,0.0
12145680,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.8962000608444214,0.4639431834220886,0.4186270534992218,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.9730517864227296,0.583446741104126,0.5523974299430847,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361755371094,0.8579557538032532,0.4079363346099853,0.2861716747283935,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7359924316406,0.7884954810142517,0.3128257095813751,0.2986641228199005,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.735595703125,0.6981825828552246,0.2143754810094833,0.9774719476699828,286.7362365722656,284.95001220703125,300.4166564941406,287.7307434082031,298.134521484375,297.4726257324219,286.7376403808594,1.0,0.5800833106040955,0.2948991954326629,0.2948991954326629,1.0,1.0,-3.041776895523072,0.6068412661552429,2.434935569763184,-0.0781749561429023,0.8991394639015198,0.8991394639015198,0.0,159.90542602539062,176.0,35063.7421875,0.0,2434.391845703125,1.0,283.1499938964844,285.5096435546875,290.77655029296875,293.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,34095.390625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957358002662659,1.0,0.0,0.0,3.548741817474365,3.54876446723938,8.403149536206911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.85400390625,0.0,1409.5494384765625,1895.4371337890625,0.0,3363.80419921875,0.8769960403442383,1.0,0.0,3.0,1.0,0.0
12145740,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768859863281,0.8940237760543823,0.4664425551891327,0.4209933876991272,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.9714902639389038,0.5878393054008484,0.5566578507423401,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.8584147691726685,0.4137575626373291,0.2903060913085937,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.776611328125,0.7877656817436218,0.3158641159534454,0.301669716835022,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.697804868221283,0.2166715264320373,0.98847097158432,286.7768859863281,284.95001220703125,300.4078674316406,287.677978515625,298.1338806152344,297.4746398925781,286.7782897949219,1.0,0.5860933661460876,0.2957784235477447,0.2957784235477447,1.0,1.0,-3.07155179977417,0.6174530982971191,2.454098701477051,-0.07408307492733,0.9016044735908508,0.9016044735908508,0.0,163.6696014404297,179.0,35278.73828125,0.0,2509.938720703125,1.0,283.1499938964844,285.54986572265625,290.7098388671875,292.98077392578125,293.1499938964844,293.1499938964844,283.1499938964844,33171.01171875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020580649375916,1.0,0.0,0.0,3.5105583667755127,3.510580539703369,8.223291843023617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.83349609375,0.0,1363.1376953125,1895.4371337890625,0.0,3422.76123046875,0.8732050061225891,1.0,0.0,3.0,1.0,0.0
12145800,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768859863281,0.8940237760543823,0.4664425551891327,0.4209933876991272,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.9714902639389038,0.5878393054008484,0.5566578507423401,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.8584147691726685,0.4137575626373291,0.2903060913085937,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.776611328125,0.7877656817436218,0.3158641159534454,0.301669716835022,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.697804868221283,0.2166715264320373,0.98847097158432,286.7768859863281,284.95001220703125,300.4078674316406,287.677978515625,298.1338806152344,297.4746398925781,286.7782897949219,1.0,0.5860933661460876,0.2957784235477447,0.2957784235477447,1.0,1.0,-3.07155179977417,0.6174530982971191,2.454098701477051,-0.07408307492733,0.9016044735908508,0.9016044735908508,0.0,163.6696014404297,179.0,35278.73828125,0.0,2509.938720703125,1.0,283.1499938964844,285.54986572265625,290.7098388671875,292.98077392578125,293.1499938964844,293.1499938964844,283.1499938964844,33171.01171875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020580649375916,1.0,0.0,0.0,3.5105583667755127,3.510580539703369,8.223291843023617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.83349609375,0.0,1363.1376953125,1895.4371337890625,0.0,3422.76123046875,0.8732050061225891,1.0,0.0,3.0,1.0,0.0
12145860,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.8917788863182068,0.4686687886714935,0.4231381118297577,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921142578125,0.9698569178581238,0.5919598340988159,0.5606812834739685,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.8587979078292847,0.4194023609161377,0.2943291366100311,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7869248390197754,0.3186950981616974,0.3044847846031189,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917175292969,0.6972312927246094,0.2187494784593582,0.9984938502311708,286.79205322265625,284.95001220703125,300.3981628417969,287.6297607421875,298.1310729980469,297.4740905761719,286.7927551269531,1.0,0.5917702317237854,0.296625554561615,0.296625554561615,1.0,1.0,-3.099240064620972,0.6274474263191223,2.471792459487915,-0.0701613649725914,0.9040703177452089,0.9040703177452089,0.0,167.36099243164062,182.0,35555.08203125,0.0,2582.3876953125,1.0,283.1499938964844,285.5588073730469,290.6540832519531,292.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,33283.6484375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906850278377533,1.0,0.0,0.0,3.5267083644866943,3.52673077583313,8.299127216560009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.81396484375,0.0,1380.6402587890625,1895.4371337890625,0.0,3467.35009765625,0.8773985505104065,1.0,0.0,3.0,1.0,0.0
12145920,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.8917788863182068,0.4686687886714935,0.4231381118297577,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921142578125,0.9698569178581238,0.5919598340988159,0.5606812834739685,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.8587979078292847,0.4194023609161377,0.2943291366100311,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7869248390197754,0.3186950981616974,0.3044847846031189,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917175292969,0.6972312927246094,0.2187494784593582,0.9984938502311708,286.79205322265625,284.95001220703125,300.3981628417969,287.6297607421875,298.1310729980469,297.4740905761719,286.7927551269531,1.0,0.5917702317237854,0.296625554561615,0.296625554561615,1.0,1.0,-3.099240064620972,0.6274474263191223,2.471792459487915,-0.0701613649725914,0.9040703177452089,0.9040703177452089,0.0,167.36099243164062,182.0,35555.08203125,0.0,2582.3876953125,1.0,283.1499938964844,285.5588073730469,290.6540832519531,292.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,33283.6484375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906850278377533,1.0,0.0,0.0,3.5267083644866943,3.52673077583313,8.299127216560009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.81396484375,0.0,1380.6402587890625,1895.4371337890625,0.0,3467.35009765625,0.8773985505104065,1.0,0.0,3.0,1.0,0.0
12145980,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.8893739581108093,0.4706056714057922,0.4250211417675018,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.9680653214454652,0.5957959294319153,0.5644354224205017,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.8590303659439087,0.4248612523078918,0.2982210516929626,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.785914957523346,0.3213203549385071,0.3071036338806152,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.696422278881073,0.2206182926893234,1.0075666904449463,286.7939453125,284.95001220703125,300.38751220703125,287.5865173339844,298.12628173828125,297.4711608886719,286.79425048828125,1.0,0.5971265435218811,0.2974727153778076,0.2974727153778076,1.0,1.0,-3.124754905700684,0.6368793845176697,2.487875461578369,-0.0663380995392799,0.9065291285514832,0.9065291285514832,0.0,171.0172576904297,185.0,35835.64453125,0.0,2651.54150390625,1.0,283.1499938964844,285.55303955078125,290.60772705078125,292.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,33801.09765625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110718369483948,1.0,0.0,0.0,3.5641586780548096,3.564181566238404,8.476320658701297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.212890625,0.0,1423.680908203125,1895.4371337890625,0.0,3506.54833984375,0.8866915702819824,1.0,0.0,3.0,1.0,0.0
12146040,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.8893739581108093,0.4706056714057922,0.4250211417675018,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.9680653214454652,0.5957959294319153,0.5644354224205017,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.8590303659439087,0.4248612523078918,0.2982210516929626,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.785914957523346,0.3213203549385071,0.3071036338806152,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.696422278881073,0.2206182926893234,1.0075666904449463,286.7939453125,284.95001220703125,300.38751220703125,287.5865173339844,298.12628173828125,297.4711608886719,286.79425048828125,1.0,0.5971265435218811,0.2974727153778076,0.2974727153778076,1.0,1.0,-3.124754905700684,0.6368793845176697,2.487875461578369,-0.0663380995392799,0.9065291285514832,0.9065291285514832,0.0,171.0172576904297,185.0,35835.64453125,0.0,2651.54150390625,1.0,283.1499938964844,285.55303955078125,290.60772705078125,292.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,33801.09765625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110718369483948,1.0,0.0,0.0,3.5641586780548096,3.564181566238404,8.476320658701297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.212890625,0.0,1423.680908203125,1895.4371337890625,0.0,3506.54833984375,0.8866915702819824,1.0,0.0,3.0,1.0,0.0
12146100,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.8881372809410095,0.4714783430099487,0.4258776009082794,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.967131733894348,0.597617506980896,0.5662225484848022,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.8591122031211853,0.4275294542312622,0.3001247048377991,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.7853685617446899,0.322563886642456,0.3083475530147552,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.6959527134895325,0.2214822620153427,1.0117831230163574,286.7888488769531,284.95001220703125,300.3818359375,287.5669250488281,298.123291015625,297.4690246582031,286.78875732421875,1.0,0.5996926426887512,0.2978962957859039,0.2978962957859039,1.0,1.0,-3.1367876529693604,0.6414089798927307,2.4953787326812744,-0.0644591525197029,0.907749891281128,0.907749891281128,0.0,172.82467651367188,185.0,35988.171875,0.0,2684.953125,1.0,283.1499938964844,285.5428466796875,290.5875244140625,292.8946533203125,293.1499938964844,293.1499938964844,283.1499938964844,34302.90234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130976796150208,1.0,0.0,0.0,3.5955586433410645,3.5955817699432373,8.626329304206592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.79541015625,0.0,1460.930419921875,1895.4371337890625,0.0,3525.328857421875,0.8916118741035461,1.0,0.0,3.0,1.0,0.0
12146160,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.8868736028671265,0.4722985029220581,0.4266767799854278,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.96616792678833,0.5993841290473938,0.5679490566253662,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.8591674566268921,0.4301647245883941,0.3019998073577881,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7847921252250671,0.3237675428390503,0.3095486462116241,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.6954392790794373,0.2223046720027923,1.01579487323761,286.7877502441406,284.95001220703125,300.3759155273437,287.5487365722656,298.1199951171875,297.466552734375,286.7878112792969,1.0,0.6021873950958252,0.2982953190803528,0.2982953190803528,1.0,1.0,-3.1483471393585205,0.6457497477531433,2.5025973320007324,-0.0626695156097412,0.9089738726615906,0.9089738726615906,0.0,174.6212615966797,188.0,36111.203125,0.0,2717.592041015625,1.0,283.1499938964844,285.5386047363281,290.5683898925781,292.8819274902344,293.1499938964844,293.1499938964844,282.95001220703125,34557.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150142073631288,1.0,0.0,0.0,3.613908529281616,3.613931894302368,8.714602586223918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.69873046875,0.0,1482.6981201171875,1895.4371337890625,0.0,3543.07763671875,0.8969247341156006,1.0,0.0,3.0,1.0,0.0
12146220,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383361816406,0.8832573294639587,0.4728668630123138,0.4276204407215118,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.9631766080856324,0.6019781231880188,0.5707954168319702,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383972167969,0.8583351373672485,0.4346948862075805,0.3054049015045166,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6386108398437,0.7827519774436951,0.3255971074104309,0.3115828037261963,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.6935418844223022,0.2234854400157928,1.0224024057388306,286.6383361816406,284.95001220703125,300.3634338378906,287.51690673828125,298.10675048828125,297.453369140625,286.6371765136719,1.0,0.6068233847618103,0.2990933358669281,0.2990933358669281,1.0,1.0,-3.167396545410156,0.6533163785934448,2.514080047607422,-0.0592289865016937,0.9111029505729676,0.9111029505729676,0.0,178.57550048828125,191.0,36786.7734375,0.0,2777.21240234375,1.0,282.9554138183594,285.36639404296875,290.5646667480469,292.9440612792969,293.1499938964844,293.1499938964844,282.6499938964844,35098.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271786212921144,1.0,0.0,0.0,3.650956392288208,3.650980234146118,8.894193683772755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.259765625,0.0,1527.4825439453125,1895.4371337890625,0.0,3655.253662109375,0.9048084020614624,1.0,0.0,3.0,1.0,0.0
12146280,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383361816406,0.8832573294639587,0.4728668630123138,0.4276204407215118,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.9631766080856324,0.6019781231880188,0.5707954168319702,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383972167969,0.8583351373672485,0.4346948862075805,0.3054049015045166,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6386108398437,0.7827519774436951,0.3255971074104309,0.3115828037261963,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.6935418844223022,0.2234854400157928,1.0224024057388306,286.6383361816406,284.95001220703125,300.3634338378906,287.51690673828125,298.10675048828125,297.453369140625,286.6371765136719,1.0,0.6068233847618103,0.2990933358669281,0.2990933358669281,1.0,1.0,-3.167396545410156,0.6533163785934448,2.514080047607422,-0.0592289865016937,0.9111029505729676,0.9111029505729676,0.0,178.57550048828125,191.0,36786.7734375,0.0,2777.21240234375,1.0,282.9554138183594,285.36639404296875,290.5646667480469,292.9440612792969,293.1499938964844,293.1499938964844,282.6499938964844,35098.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271786212921144,1.0,0.0,0.0,3.650956392288208,3.650980234146118,8.894193683772755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.259765625,0.0,1527.4825439453125,1895.4371337890625,0.0,3655.253662109375,0.9048084020614624,1.0,0.0,3.0,1.0,0.0
12146340,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8776680827140808,0.4719592630863189,0.427291601896286,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.9581691026687622,0.6032267212867737,0.5724431276321411,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8558012247085571,0.4381714463233948,0.3081191778182983,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7790629267692566,0.3265304565429687,0.3128413259983063,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.6899882555007935,0.2239043116569519,1.0259441137313845,286.4076843261719,284.95001220703125,300.3500061035156,287.49151611328125,298.08544921875,297.4300231933594,286.40582275390625,1.0,0.6106917262077332,0.2998913526535034,0.2998913526535034,1.0,1.0,-3.178027391433716,0.6585754752159119,2.519451856613159,-0.0562142096459865,0.9128566384315492,0.9128566384315492,0.0,183.1422119140625,194.0,37595.69140625,0.0,2823.55517578125,1.0,282.6580810546875,285.1078491210937,290.5500183105469,292.99859619140625,293.1499938964844,293.1499938964844,282.3500061035156,35396.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942382037639618,1.0,0.0,0.0,3.673784494400024,3.6738085746765137,9.005765946312749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.3310546875,0.0,1555.24365234375,1895.4371337890625,0.0,3794.08203125,0.9101516604423524,1.0,0.0,3.0,1.0,0.0
12146400,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8776680827140808,0.4719592630863189,0.427291601896286,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.9581691026687622,0.6032267212867737,0.5724431276321411,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8558012247085571,0.4381714463233948,0.3081191778182983,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7790629267692566,0.3265304565429687,0.3128413259983063,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.6899882555007935,0.2239043116569519,1.0259441137313845,286.4076843261719,284.95001220703125,300.3500061035156,287.49151611328125,298.08544921875,297.4300231933594,286.40582275390625,1.0,0.6106917262077332,0.2998913526535034,0.2998913526535034,1.0,1.0,-3.178027391433716,0.6585754752159119,2.519451856613159,-0.0562142096459865,0.9128566384315492,0.9128566384315492,0.0,183.1422119140625,194.0,37595.69140625,0.0,2823.55517578125,1.0,282.6580810546875,285.1078491210937,290.5500183105469,292.99859619140625,293.1499938964844,293.1499938964844,282.3500061035156,35396.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942382037639618,1.0,0.0,0.0,3.673784494400024,3.6738085746765137,9.005765946312749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.3310546875,0.0,1555.24365234375,1895.4371337890625,0.0,3794.08203125,0.9101516604423524,1.0,0.0,3.0,1.0,0.0
