time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146460,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.8710235357284546,0.4700595140457153,0.4259600937366485,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.9519034624099731,0.603495180606842,0.5730792880058289,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.8523508310317993,0.4409160614013672,0.3102670013904571,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700744628906,0.7744023203849792,0.326735258102417,0.3133729994297027,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.6853576898574829,0.2236680835485458,1.0264317989349363,286.1696472167969,284.95001220703125,300.3360290527344,287.4756164550781,298.0603942871094,297.4018859863281,286.16766357421875,1.0,0.6136792302131653,0.3007174730300903,0.3007174730300903,1.0,1.0,-3.18100643157959,0.661806046962738,2.519200325012207,-0.0535656958818435,0.9142863154411316,0.9142863154411316,0.0,187.90098571777344,197.0,38319.5703125,0.0,2855.4619140625,1.0,282.3580017089844,284.8442687988281,290.5203552246094,293.0162658691406,293.1499938964844,293.1499938964844,282.04998779296875,35583.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543300867080688,1.0,0.0,0.0,3.689510583877564,3.689534902572632,9.08303150026768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.4853515625,0.0,1574.4248046875,1895.4371337890625,0.0,3901.8857421875,0.9138177633285522,1.0,0.0,3.0,1.0,0.0
12146520,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.8710235357284546,0.4700595140457153,0.4259600937366485,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.9519034624099731,0.603495180606842,0.5730792880058289,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.8523508310317993,0.4409160614013672,0.3102670013904571,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700744628906,0.7744023203849792,0.326735258102417,0.3133729994297027,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.6853576898574829,0.2236680835485458,1.0264317989349363,286.1696472167969,284.95001220703125,300.3360290527344,287.4756164550781,298.0603942871094,297.4018859863281,286.16766357421875,1.0,0.6136792302131653,0.3007174730300903,0.3007174730300903,1.0,1.0,-3.18100643157959,0.661806046962738,2.519200325012207,-0.0535656958818435,0.9142863154411316,0.9142863154411316,0.0,187.90098571777344,197.0,38319.5703125,0.0,2855.4619140625,1.0,282.3580017089844,284.8442687988281,290.5203552246094,293.0162658691406,293.1499938964844,293.1499938964844,282.04998779296875,35583.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543300867080688,1.0,0.0,0.0,3.689510583877564,3.689534902572632,9.08303150026768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.4853515625,0.0,1574.4248046875,1895.4371337890625,0.0,3901.8857421875,0.9138177633285522,1.0,0.0,3.0,1.0,0.0
12146580,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.8642508387565613,0.4675746858119964,0.4240384697914123,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.9452571272850036,0.6030998229980469,0.5730400681495667,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.8487567901611328,0.4431744813919067,0.3120486140251159,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.7695134282112122,0.3264375925064087,0.3133864998817444,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.6803552508354187,0.2229588627815246,1.0246267318725586,285.9291381835937,284.95001220703125,300.32183837890625,287.4715881347656,298.03436279296875,297.3725280761719,285.9270935058594,1.0,0.6158885955810547,0.3015435636043548,0.3015435636043548,1.0,1.0,-3.17864203453064,0.6635585427284241,2.5150835514068604,-0.0512322857975959,0.9153932332992554,0.9153932332992554,0.0,192.4804077148437,200.0,38983.328125,0.0,2875.41748046875,1.0,282.0578918457031,284.5796203613281,290.5009460449219,293.0348205566406,293.1499938964844,293.1499938964844,281.75,35707.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629485011100768,1.0,0.0,0.0,3.7005727291107178,3.700597286224365,9.137580150309076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.08544921875,0.0,1587.9454345703125,1895.4371337890625,0.0,3978.8251953125,0.9163890480995178,1.0,0.0,3.0,1.0,0.0
12146640,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.8642508387565613,0.4675746858119964,0.4240384697914123,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.9452571272850036,0.6030998229980469,0.5730400681495667,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.8487567901611328,0.4431744813919067,0.3120486140251159,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.7695134282112122,0.3264375925064087,0.3133864998817444,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.6803552508354187,0.2229588627815246,1.0246267318725586,285.9291381835937,284.95001220703125,300.32183837890625,287.4715881347656,298.03436279296875,297.3725280761719,285.9270935058594,1.0,0.6158885955810547,0.3015435636043548,0.3015435636043548,1.0,1.0,-3.17864203453064,0.6635585427284241,2.5150835514068604,-0.0512322857975959,0.9153932332992554,0.9153932332992554,0.0,192.4804077148437,200.0,38983.328125,0.0,2875.41748046875,1.0,282.0578918457031,284.5796203613281,290.5009460449219,293.0348205566406,293.1499938964844,293.1499938964844,281.75,35707.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629485011100768,1.0,0.0,0.0,3.7005727291107178,3.700597286224365,9.137580150309076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.08544921875,0.0,1587.9454345703125,1895.4371337890625,0.0,3978.8251953125,0.9163890480995178,1.0,0.0,3.0,1.0,0.0
12146700,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.8610519766807556,0.4661929905414581,0.4229911863803863,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.9420464634895324,0.6027196049690247,0.5728821754455566,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8471006155014038,0.4441719949245453,0.3128699958324432,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.7671799659729004,0.3261585235595703,0.3132790327072143,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.6779078841209412,0.2224792242050171,1.023161768913269,285.7514343261719,284.95001220703125,300.314697265625,287.4737243652344,298.02154541015625,297.3581237792969,285.7416381835937,1.0,0.6167605519294739,0.3019566237926483,0.3019566237926483,1.0,1.0,-3.176292181015014,0.6641091108322144,2.5121829509735107,-0.0501418933272361,0.9157545566558838,0.9157545566558838,0.0,194.6094970703125,200.0,39608.26171875,0.0,2882.102783203125,1.0,281.7998962402344,284.37603759765625,290.5228576660156,293.14764404296875,293.1499938964844,293.1499938964844,281.75,35755.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968838095664978,1.0,0.0,0.0,3.704836845397949,3.7048614025115967,9.158649731944024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0732421875,0.0,1593.1832275390625,1895.4371337890625,0.0,4030.966552734375,0.9173764586448668,1.0,0.0,3.0,1.0,0.0
12146760,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.8576411604881287,0.4646790325641632,0.4217149317264557,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.9385436773300172,0.6021754741668701,0.5724790096282959,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.8452425599098206,0.4450500905513763,0.3135481476783752,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7646610140800476,0.3257685601711273,0.3130218088626861,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.6752620339393616,0.2218987345695495,1.0211145877838137,285.68658447265625,284.95001220703125,300.3074951171875,287.478515625,298.0077209472656,297.3423767089844,285.6844787597656,1.0,0.6174564957618713,0.3024733960628509,0.3024733960628509,1.0,1.0,-3.1723194122314453,0.6644884943962097,2.507830858230591,-0.0488568544387817,0.9161754250526428,0.9161754250526428,0.0,196.79461669921875,203.0,39601.0625,0.0,2885.729248046875,1.0,281.7576904296875,284.31396484375,290.4977722167969,293.0663146972656,293.1499938964844,293.1499938964844,281.45001220703125,35793.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695074558258056,1.0,0.0,0.0,3.7083818912506095,3.708406448364258,9.176185358228396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.546875,0.0,1597.5296630859375,1895.4371337890625,0.0,4036.86865234375,0.9182026386260986,1.0,0.0,3.0,1.0,0.0
12146820,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8512757420539856,0.4615214467048645,0.4191232025623321,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.931850254535675,0.6007795333862305,0.5714603066444397,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.8418369889259338,0.4465958476066589,0.3148068785667419,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7599048614501953,0.3247964382171631,0.3123531341552734,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.6701739430427551,0.2205649018287658,1.0162763595581057,285.4423217773437,284.95001220703125,300.29296875,287.4955749511719,297.97998046875,297.310791015625,285.44012451171875,1.0,0.6185048222541809,0.3035068809986114,0.3035068809986114,1.0,1.0,-3.1628737449646,0.6648580431938171,2.498015880584717,-0.0463593006134033,0.9166305661201476,0.9166305661201476,0.0,200.8626251220703,206.0,40178.2265625,0.0,2888.222900390625,1.0,281.45770263671875,284.0474548339844,290.5085754394531,293.1103820800781,293.1499938964844,293.1499938964844,281.1499938964844,35858.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974843204021454,1.0,0.0,0.0,3.7137529850006095,3.713777542114258,9.202785804518498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.8583984375,0.0,1604.185791015625,1895.4371337890625,0.0,4083.73876953125,0.9194531440734864,1.0,0.0,3.0,1.0,0.0
12146880,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8512757420539856,0.4615214467048645,0.4191232025623321,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.931850254535675,0.6007795333862305,0.5714603066444397,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.8418369889259338,0.4465958476066589,0.3148068785667419,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7599048614501953,0.3247964382171631,0.3123531341552734,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.6701739430427551,0.2205649018287658,1.0162763595581057,285.4423217773437,284.95001220703125,300.29296875,287.4955749511719,297.97998046875,297.310791015625,285.44012451171875,1.0,0.6185048222541809,0.3035068809986114,0.3035068809986114,1.0,1.0,-3.1628737449646,0.6648580431938171,2.498015880584717,-0.0463593006134033,0.9166305661201476,0.9166305661201476,0.0,200.8626251220703,206.0,40178.2265625,0.0,2888.222900390625,1.0,281.45770263671875,284.0474548339844,290.5085754394531,293.1103820800781,293.1499938964844,293.1499938964844,281.1499938964844,35858.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974843204021454,1.0,0.0,0.0,3.7137529850006095,3.713777542114258,9.202785804518498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.8583984375,0.0,1604.185791015625,1895.4371337890625,0.0,4083.73876953125,0.9194531440734864,1.0,0.0,3.0,1.0,0.0
12146940,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8451162576675415,0.458095908164978,0.4162975251674652,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.9251980185508728,0.5989481806755066,0.5700231790542603,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8385136723518372,0.4478503465652466,0.3158549070358276,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.7552381753921509,0.3235648274421692,0.3114275932312011,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.6651196479797363,0.2190107405185699,1.010382056236267,285.1990966796875,284.95001220703125,300.2782287597656,287.5219116210937,297.9531555175781,297.2804260253906,285.1972351074219,1.0,0.6191295385360718,0.3045403957366943,0.3045403957366943,1.0,1.0,-3.1508116722106934,0.6644788384437561,2.486332893371582,-0.0440350621938705,0.9167607426643372,0.9167607426643372,0.0,204.73611450195312,194.0,40746.80859375,0.0,2884.260498046875,1.0,281.1576843261719,283.7811584472656,290.5309143066406,293.16510009765625,293.1499938964844,293.1499938964844,280.8500061035156,35911.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979398548603058,1.0,0.0,0.0,3.7171573638916016,3.717181921005249,9.219665457749216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.70458984375,0.0,1608.5001220703125,1895.4371337890625,0.0,4123.4931640625,0.9202532768249512,1.0,0.0,3.0,1.0,0.0
12147000,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8451162576675415,0.458095908164978,0.4162975251674652,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.9251980185508728,0.5989481806755066,0.5700231790542603,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8385136723518372,0.4478503465652466,0.3158549070358276,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.7552381753921509,0.3235648274421692,0.3114275932312011,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.6651196479797363,0.2190107405185699,1.010382056236267,285.1990966796875,284.95001220703125,300.2782287597656,287.5219116210937,297.9531555175781,297.2804260253906,285.1972351074219,1.0,0.6191295385360718,0.3045403957366943,0.3045403957366943,1.0,1.0,-3.1508116722106934,0.6644788384437561,2.486332893371582,-0.0440350621938705,0.9167607426643372,0.9167607426643372,0.0,204.73611450195312,194.0,40746.80859375,0.0,2884.260498046875,1.0,281.1576843261719,283.7811584472656,290.5309143066406,293.16510009765625,293.1499938964844,293.1499938964844,280.8500061035156,35911.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979398548603058,1.0,0.0,0.0,3.7171573638916016,3.717181921005249,9.219665457749216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.70458984375,0.0,1608.5001220703125,1895.4371337890625,0.0,4123.4931640625,0.9202532768249512,1.0,0.0,3.0,1.0,0.0
12147060,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8453231453895569,0.4546684026718139,0.413141518831253,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9269915819168092,0.5969453454017639,0.5680837631225586,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8413693904876709,0.4490497410297394,0.3166186213493347,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7562536597251892,0.3222519159317016,0.3101072013378143,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6652930974960327,0.2173880636692047,1.002704620361328,284.9897766113281,284.95001220703125,300.2633361816406,287.5566711425781,297.92889404296875,297.2534484863281,284.9878845214844,1.0,0.6151065826416016,0.3056786954402923,0.3056786954402923,1.0,1.0,-3.1347897052764893,0.663257896900177,2.471531867980957,-0.0416548065841198,0.9166414737701416,0.9166414737701416,0.0,201.7520751953125,182.0,41522.6015625,0.0,2835.51904296875,1.0,280.8576965332031,283.52978515625,290.5672607421875,293.24481201171875,293.1499938964844,293.1499938964844,280.54998779296875,35953.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841536283493042,1.0,0.0,0.0,3.718986749649048,3.7190113067626953,9.228742783307098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.77001953125,0.0,1610.9261474609375,1895.4371337890625,0.0,4164.72314453125,0.92069274187088,1.0,0.0,3.0,1.0,0.0
12147120,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8453231453895569,0.4546684026718139,0.413141518831253,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9269915819168092,0.5969453454017639,0.5680837631225586,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8413693904876709,0.4490497410297394,0.3166186213493347,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7562536597251892,0.3222519159317016,0.3101072013378143,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6652930974960327,0.2173880636692047,1.002704620361328,284.9897766113281,284.95001220703125,300.2633361816406,287.5566711425781,297.92889404296875,297.2534484863281,284.9878845214844,1.0,0.6151065826416016,0.3056786954402923,0.3056786954402923,1.0,1.0,-3.1347897052764893,0.663257896900177,2.471531867980957,-0.0416548065841198,0.9166414737701416,0.9166414737701416,0.0,201.7520751953125,182.0,41522.6015625,0.0,2835.51904296875,1.0,280.8576965332031,283.52978515625,290.5672607421875,293.24481201171875,293.1499938964844,293.1499938964844,280.54998779296875,35953.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841536283493042,1.0,0.0,0.0,3.718986749649048,3.7190113067626953,9.228742783307098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.77001953125,0.0,1610.9261474609375,1895.4371337890625,0.0,4164.72314453125,0.92069274187088,1.0,0.0,3.0,1.0,0.0
12147180,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8495246767997742,0.4512148797512054,0.4098444283008575,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.934074342250824,0.594767689704895,0.5658532381057739,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.848222017288208,0.4502022564411163,0.3172489106655121,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7608866095542908,0.3209027647972107,0.3086027204990387,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.6687952876091003,0.2157684117555618,0.9942822456359864,284.7791748046875,284.95001220703125,300.24822998046875,287.5989990234375,297.906982421875,297.2294616699219,284.7772216796875,1.0,0.6088092923164368,0.3068169951438904,0.3068169951438904,1.0,1.0,-3.1169686317443848,0.6615108251571655,2.455457925796509,-0.0394338555634021,0.9162402749061584,0.9162402749061584,0.0,194.7049255371093,170.0,42272.99609375,0.0,2762.003662109375,1.0,280.55767822265625,283.2776794433594,290.612060546875,293.3355712890625,293.1499938964844,293.1499938964844,280.25,35990.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895129799842834,1.0,0.0,0.0,3.719431877136232,3.719456672668457,9.230952855432406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.37744140625,0.0,1611.7222900390625,1895.4371337890625,0.0,4210.85009765625,0.9208179712295532,1.0,0.0,3.0,1.0,0.0
12147240,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8495246767997742,0.4512148797512054,0.4098444283008575,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.934074342250824,0.594767689704895,0.5658532381057739,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.848222017288208,0.4502022564411163,0.3172489106655121,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7608866095542908,0.3209027647972107,0.3086027204990387,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.6687952876091003,0.2157684117555618,0.9942822456359864,284.7791748046875,284.95001220703125,300.24822998046875,287.5989990234375,297.906982421875,297.2294616699219,284.7772216796875,1.0,0.6088092923164368,0.3068169951438904,0.3068169951438904,1.0,1.0,-3.1169686317443848,0.6615108251571655,2.455457925796509,-0.0394338555634021,0.9162402749061584,0.9162402749061584,0.0,194.7049255371093,170.0,42272.99609375,0.0,2762.003662109375,1.0,280.55767822265625,283.2776794433594,290.612060546875,293.3355712890625,293.1499938964844,293.1499938964844,280.25,35990.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895129799842834,1.0,0.0,0.0,3.719431877136232,3.719456672668457,9.230952855432406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.37744140625,0.0,1611.7222900390625,1895.4371337890625,0.0,4210.85009765625,0.9208179712295532,1.0,0.0,3.0,1.0,0.0
12147300,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244201660156,0.852725625038147,0.4494688212871551,0.4081960320472717,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62335205078125,0.9389804601669312,0.5935896635055542,0.5646688342094421,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244201660156,0.8527835607528687,0.4507558345794678,0.3175523579120636,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6262512207031,0.7642054557800293,0.3202144801616668,0.3078248202800751,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.671465277671814,0.2149678021669387,0.9900019764900208,284.62432861328125,284.95001220703125,300.2406311035156,287.6227111816406,297.8968811035156,297.2185974121094,284.6155090332031,1.0,0.605126142501831,0.3073861598968506,0.3073861598968506,1.0,1.0,-3.107846975326538,0.6605656743049622,2.4472813606262207,-0.0383538082242012,0.9158727526664734,0.9158727526664734,0.0,190.2807006835937,170.0,43018.58984375,0.0,2720.342529296875,1.0,280.29931640625,283.08306884765625,290.66064453125,293.4822692871094,293.1499938964844,293.1499938964844,280.25,36009.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994550347328186,1.0,0.0,0.0,3.719182014465332,3.71920657157898,9.229711963598676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.794921875,0.0,1611.578857421875,1895.4371337890625,0.0,4253.861328125,0.9207714796066284,1.0,0.0,3.0,1.0,0.0
12147360,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.8562498092651367,0.4476556181907654,0.406389445066452,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9442355036735536,0.5922960042953491,0.5632892847061157,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.8577322363853455,0.4512504339218139,0.3177555501461029,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.7678536772727966,0.3194786012172699,0.3069561421871185,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.6744320392608643,0.2141409814357757,0.9854633808135986,284.5685119628906,284.95001220703125,300.23297119140625,287.64801025390625,297.88677978515625,297.2077331542969,284.5667419433594,1.0,0.6011565327644348,0.3080105483531952,0.3080105483531952,1.0,1.0,-3.0977606773376465,0.6594862937927246,2.438274383544922,-0.0371872000396251,0.9155578017234802,0.9155578017234802,0.0,185.5910797119141,158.0,43025.53515625,0.0,2675.611083984375,1.0,280.257568359375,283.0262145996094,290.6614685058594,293.43072509765625,293.1499938964844,293.1499938964844,279.95001220703125,36024.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99491286277771,1.0,0.0,0.0,3.718591928482056,3.718616724014282,9.226783959093154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.22705078125,0.0,1611.017578125,1895.4371337890625,0.0,4256.94287109375,0.9206531643867492,1.0,0.0,3.0,1.0,0.0
12147420,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.8650762438774109,0.4440410137176513,0.4028257429599762,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675842285156,0.9564096331596376,0.5896088480949402,0.5604507327079773,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.869540274143219,0.4522297382354736,0.3181722462177276,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681640625,0.7767558097839355,0.3179979622364044,0.3052042424678802,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.6818037629127502,0.2125087827444076,0.9764031767845154,284.3677978515625,284.95001220703125,300.2174987792969,287.702880859375,297.8684997558594,297.1885070800781,284.3659362792969,1.0,0.5926738381385803,0.3092593848705292,0.3092593848705292,1.0,1.0,-3.0775668621063232,0.6573123335838318,2.4202544689178467,-0.0348819978535175,0.9146162271499634,0.9146162271499634,0.0,175.34364318847656,146.0,43934.203125,0.0,2582.363037109375,1.0,279.95770263671875,282.786376953125,290.7206420898437,293.5433654785156,293.1499938964844,293.1499938964844,279.6499938964844,36056.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716555595397949,3.716580390930176,9.216681746693212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.87646484375,0.0,1608.917236328125,1895.4371337890625,0.0,4300.0,0.9202183485031128,1.0,0.0,3.0,1.0,0.0
12147480,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.8650762438774109,0.4440410137176513,0.4028257429599762,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675842285156,0.9564096331596376,0.5896088480949402,0.5604507327079773,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.869540274143219,0.4522297382354736,0.3181722462177276,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681640625,0.7767558097839355,0.3179979622364044,0.3052042424678802,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.6818037629127502,0.2125087827444076,0.9764031767845154,284.3677978515625,284.95001220703125,300.2174987792969,287.702880859375,297.8684997558594,297.1885070800781,284.3659362792969,1.0,0.5926738381385803,0.3092593848705292,0.3092593848705292,1.0,1.0,-3.0775668621063232,0.6573123335838318,2.4202544689178467,-0.0348819978535175,0.9146162271499634,0.9146162271499634,0.0,175.34364318847656,146.0,43934.203125,0.0,2582.363037109375,1.0,279.95770263671875,282.786376953125,290.7206420898437,293.5433654785156,293.1499938964844,293.1499938964844,279.6499938964844,36056.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716555595397949,3.716580390930176,9.216681746693212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.87646484375,0.0,1608.917236328125,1895.4371337890625,0.0,4300.0,0.9202183485031128,1.0,0.0,3.0,1.0,0.0
12147540,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.8759192824363708,0.4403392970561981,0.3991765081882477,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.969810426235199,0.5867137908935547,0.5574017763137817,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.8835724592208862,0.4531118273735046,0.3185140192508697,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1657409667969,0.7874777913093567,0.3164452314376831,0.3033694922924042,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664123535156,0.6907691955566406,0.2108517438173294,0.967159390449524,284.1653747558594,284.95001220703125,300.20184326171875,287.7627258300781,297.85186767578125,297.17144775390625,284.1634826660156,1.0,0.5836519598960876,0.3105081915855407,0.3105081915855407,1.0,1.0,-3.056607484817505,0.6548789143562317,2.401728630065918,-0.032666441053152,0.9134036898612976,0.9134036898612976,0.0,164.4846649169922,134.0,44817.296875,0.0,2485.6279296875,1.0,279.6576843261719,282.5456848144531,290.8041076660156,293.6777038574219,293.1499938964844,293.1499938964844,279.3500061035156,36088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713354825973511,3.713379383087158,9.200812201015652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.29833984375,0.0,1605.474853515625,1895.4371337890625,0.0,4300.0,0.9195219278335572,1.0,0.0,3.0,1.0,0.0
12147600,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.8759192824363708,0.4403392970561981,0.3991765081882477,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.969810426235199,0.5867137908935547,0.5574017763137817,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.8835724592208862,0.4531118273735046,0.3185140192508697,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1657409667969,0.7874777913093567,0.3164452314376831,0.3033694922924042,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664123535156,0.6907691955566406,0.2108517438173294,0.967159390449524,284.1653747558594,284.95001220703125,300.20184326171875,287.7627258300781,297.85186767578125,297.17144775390625,284.1634826660156,1.0,0.5836519598960876,0.3105081915855407,0.3105081915855407,1.0,1.0,-3.056607484817505,0.6548789143562317,2.401728630065918,-0.032666441053152,0.9134036898612976,0.9134036898612976,0.0,164.4846649169922,134.0,44817.296875,0.0,2485.6279296875,1.0,279.6576843261719,282.5456848144531,290.8041076660156,293.6777038574219,293.1499938964844,293.1499938964844,279.3500061035156,36088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713354825973511,3.713379383087158,9.200812201015652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.29833984375,0.0,1605.474853515625,1895.4371337890625,0.0,4300.0,0.9195219278335572,1.0,0.0,3.0,1.0,0.0
12147660,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.883004367351532,0.4382152259349823,0.3971379101276397,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.977682888507843,0.584997832775116,0.5556478500366211,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.8925113081932068,0.4535512328147888,0.3186978995800018,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.7943626642227173,0.3155387341976166,0.3023269176483154,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088806152344,0.6965520977973938,0.2099077552556991,0.9619593620300292,284.00457763671875,284.95001220703125,300.1929931640625,287.798095703125,297.8431701660156,297.1627502441406,283.9974060058594,1.0,0.5784313082695007,0.3112467527389526,0.3112467527389526,1.0,1.0,-3.0447654724121094,0.6535720229148865,2.391193389892578,-0.0313457176089286,0.9125458598136902,0.9125458598136902,0.0,158.2155303955078,134.0,45684.234375,0.0,2430.82763671875,1.0,279.38970947265625,282.3470458984375,290.8791198730469,293.8467712402344,293.1499938964844,293.1499938964844,279.3500061035156,36107.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71105694770813,3.711081504821777,9.189428737954586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.9345703125,0.0,1602.983154296875,1895.4371337890625,0.0,4300.0,0.9190171360969543,1.0,0.0,3.0,1.0,0.0
12147720,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613342285156,0.8888166546821594,0.4365198910236358,0.3954166769981384,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.983706831932068,0.5835931897163391,0.5541338324546814,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.899817705154419,0.4538665115833282,0.3187636137008667,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617004394531,0.7999932169914246,0.3147976696491241,0.3014391660690307,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.7012754678726196,0.2091454863548278,0.9576677083969116,283.9613037109375,284.95001220703125,300.1860046386719,287.8266906738281,297.83648681640625,297.15606689453125,283.9593505859375,1.0,0.5742287635803223,0.3118270635604858,0.3118270635604858,1.0,1.0,-3.034728765487671,0.6523302793502808,2.38239860534668,-0.030362956225872,0.9119181036949158,0.9119181036949158,0.0,153.32513427734375,122.0,45670.36328125,0.0,2386.887939453125,1.0,279.3576965332031,282.3041381835937,290.8974304199219,293.82440185546875,293.1499938964844,293.1499938964844,279.04998779296875,36119.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7089922428131104,3.709016799926758,9.179206017506658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.70361328125,0.0,1600.7049560546875,1895.4371337890625,0.0,4300.0,0.918565273284912,1.0,0.0,3.0,1.0,0.0
12147780,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.9040077328681946,0.4325773417949676,0.3915430605411529,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550964355469,0.9975163340568542,0.5802457928657532,0.5506486296653748,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553100585937,0.9196454286575316,0.4544840455055237,0.3189160823822021,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557373046875,0.814150333404541,0.3130468130111694,0.299408495426178,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7564697265625,0.7132879495620728,0.2073787897825241,0.9478934407234192,283.7553100585937,284.95001220703125,300.1700134277344,287.8939819335937,297.8221740722656,297.14208984375,283.7532958984375,1.0,0.5644715428352356,0.3131459057331085,0.3131459057331085,1.0,1.0,-3.0118730068206787,0.6494596004486084,2.3624134063720703,-0.0281659141182899,0.9101566076278688,0.9101566076278688,0.0,142.0186309814453,110.0,46490.65625,0.0,2286.9775390625,1.0,279.0577392578125,282.06158447265625,290.9940490722656,293.9739990234375,293.1499938964844,293.1499938964844,278.75,36151.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703455686569214,3.703480243682861,9.15182283733884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.0576171875,0.0,1594.60546875,1895.4371337890625,0.0,4300.0,0.9173460006713868,1.0,0.0,3.0,1.0,0.0
12147840,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.9040077328681946,0.4325773417949676,0.3915430605411529,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550964355469,0.9975163340568542,0.5802457928657532,0.5506486296653748,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553100585937,0.9196454286575316,0.4544840455055237,0.3189160823822021,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557373046875,0.814150333404541,0.3130468130111694,0.299408495426178,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7564697265625,0.7132879495620728,0.2073787897825241,0.9478934407234192,283.7553100585937,284.95001220703125,300.1700134277344,287.8939819335937,297.8221740722656,297.14208984375,283.7532958984375,1.0,0.5644715428352356,0.3131459057331085,0.3131459057331085,1.0,1.0,-3.0118730068206787,0.6494596004486084,2.3624134063720703,-0.0281659141182899,0.9101566076278688,0.9101566076278688,0.0,142.0186309814453,110.0,46490.65625,0.0,2286.9775390625,1.0,279.0577392578125,282.06158447265625,290.9940490722656,293.9739990234375,293.1499938964844,293.1499938964844,278.75,36151.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703455686569214,3.703480243682861,9.15182283733884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.0576171875,0.0,1594.60546875,1895.4371337890625,0.0,4300.0,0.9173460006713868,1.0,0.0,3.0,1.0,0.0
12147900,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60113525390625,0.9105693101882936,0.4305508434772491,0.3896602094173431,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59991455078125,0.9990000128746032,0.5787703394889832,0.5427957773208618,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60089111328125,0.9286956787109376,0.4547300040721893,0.3190218508243561,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60308837890625,0.8197329044342041,0.312120646238327,0.2984252870082855,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068725585937,0.7179108262062073,0.2064592242240905,0.9431817531585692,283.6010131835937,284.95001220703125,300.16192626953125,287.9286193847656,297.81549072265625,297.1358642578125,283.59112548828125,1.0,0.5591462850570679,0.313805341720581,0.313805341720581,1.0,1.0,-2.993475914001465,0.6459845900535583,2.3474912643432617,-0.0273528043180704,0.9091081023216248,0.9091081023216248,0.0,137.28842163085938,110.0,47265.40234375,0.0,2229.90087890625,1.0,278.7998962402344,281.8723449707031,291.0658874511719,294.1462707519531,293.1499938964844,293.1499938964844,278.75,36168.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700251817703247,3.700276374816896,9.135995355791238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.9765625,0.0,1591.0782470703125,1895.4371337890625,0.0,4300.0,0.9166366457939148,1.0,0.0,3.0,1.0,0.0
12147960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330505371094,0.9162800908088684,0.4284054934978485,0.3876194655895233,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326843261719,0.9990000128746032,0.5780940055847168,0.5310771465301514,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.532958984375,0.936598539352417,0.4548667073249817,0.3190228044986725,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336303710937,0.8244104981422424,0.3111085295677185,0.29735267162323,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.53472900390625,0.7216735482215881,0.2054795324802398,0.938207745552063,283.53302001953125,284.95001220703125,300.15380859375,287.9637451171875,297.8084716796875,297.1293334960937,283.5297241210937,1.0,0.553321361541748,0.3145189881324768,0.3145189881324768,1.0,1.0,-2.9696733951568604,0.6410691738128662,2.328604221343994,-0.0268651749938726,0.9080910682678224,0.9080910682678224,0.0,132.9978790283203,98.0,47137.58203125,0.0,2166.305908203125,1.0,278.75787353515625,281.810302734375,291.0902709960937,294.1180725097656,293.1499938964844,293.1499938964844,278.45001220703125,36184.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696694850921631,3.6967194080352783,9.118438697441889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.30126953125,0.0,1587.139892578125,1895.4371337890625,0.0,4300.0,0.9158536195755004,1.0,0.0,3.0,1.0,0.0
12148020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2923889160156,0.930449903011322,0.4239482581615448,0.3834403157234192,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2920227050781,0.9990000128746032,0.5791794061660767,0.504969596862793,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922668457031,0.9543620347976683,0.4549685716629028,0.3189355432987213,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.29302978515625,0.8354549407958984,0.3089518249034881,0.295092761516571,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.7305432558059692,0.2034690231084823,0.9279791712760924,283.2923583984375,284.95001220703125,300.1374206542969,288.03515625,297.7960205078125,297.1178283691406,283.2885437011719,1.0,0.5407264232635498,0.3159462511539459,0.3159462511539459,1.0,1.0,-2.918156385421753,0.6300415992736816,2.288114786148072,-0.0263946764171123,0.9056905508041382,0.9056905508041382,0.0,123.77782440185548,101.0,47658.8984375,0.0,2032.1790771484373,1.0,278.4578857421875,281.5513916015625,291.1815185546875,294.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,36220.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6885862350463854,3.688610553741455,9.078480047719496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.85302734375,0.0,1578.1923828125,1895.4371337890625,0.0,4300.0,0.9140621423721312,1.0,0.0,3.0,1.0,0.0
12148080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2923889160156,0.930449903011322,0.4239482581615448,0.3834403157234192,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2920227050781,0.9990000128746032,0.5791794061660767,0.504969596862793,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922668457031,0.9543620347976683,0.4549685716629028,0.3189355432987213,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.29302978515625,0.8354549407958984,0.3089518249034881,0.295092761516571,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.7305432558059692,0.2034690231084823,0.9279791712760924,283.2923583984375,284.95001220703125,300.1374206542969,288.03515625,297.7960205078125,297.1178283691406,283.2885437011719,1.0,0.5407264232635498,0.3159462511539459,0.3159462511539459,1.0,1.0,-2.918156385421753,0.6300415992736816,2.288114786148072,-0.0263946764171123,0.9056905508041382,0.9056905508041382,0.0,123.77782440185548,101.0,47658.8984375,0.0,2032.1790771484373,1.0,278.4578857421875,281.5513916015625,291.1815185546875,294.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,36220.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6885862350463854,3.688610553741455,9.078480047719496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.85302734375,0.0,1578.1923828125,1895.4371337890625,0.0,4300.0,0.9140621423721312,1.0,0.0,3.0,1.0,0.0
12148140,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552062988281,0.9376538395881652,0.4193419218063354,0.3792062401771545,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.054931640625,0.9990000128746032,0.5818114876747131,0.4895507097244262,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550842285156,0.9646273255348206,0.4549006819725036,0.3187966644763946,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.841568648815155,0.3066533803939819,0.2927993237972259,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05682373046875,0.7351161241531372,0.2014002799987793,0.9180280566215516,283.05517578125,284.95001220703125,300.1208190917969,288.107421875,297.7875061035156,297.11102294921875,283.0520935058594,1.0,0.5324984192848206,0.3173734843730926,0.3173734843730926,1.0,1.0,-2.879627227783203,0.6226962804794312,2.256931066513061,-0.0254689529538154,0.902973175048828,0.902973175048828,0.0,118.19827270507812,119.0,48238.2109375,0.0,1941.1533203125,1.0,278.157958984375,281.2962646484375,291.268310546875,294.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36258.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679059505462648,3.679083824157715,9.031646186485888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.50146484375,0.0,1567.6905517578125,1895.4371337890625,0.0,4300.0,0.9119553565979004,1.0,0.0,3.0,1.0,0.0
12148200,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552062988281,0.9376538395881652,0.4193419218063354,0.3792062401771545,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.054931640625,0.9990000128746032,0.5818114876747131,0.4895507097244262,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550842285156,0.9646273255348206,0.4549006819725036,0.3187966644763946,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.841568648815155,0.3066533803939819,0.2927993237972259,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05682373046875,0.7351161241531372,0.2014002799987793,0.9180280566215516,283.05517578125,284.95001220703125,300.1208190917969,288.107421875,297.7875061035156,297.11102294921875,283.0520935058594,1.0,0.5324984192848206,0.3173734843730926,0.3173734843730926,1.0,1.0,-2.879627227783203,0.6226962804794312,2.256931066513061,-0.0254689529538154,0.902973175048828,0.902973175048828,0.0,118.19827270507812,119.0,48238.2109375,0.0,1941.1533203125,1.0,278.157958984375,281.2962646484375,291.268310546875,294.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36258.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679059505462648,3.679083824157715,9.031646186485888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.50146484375,0.0,1567.6905517578125,1895.4371337890625,0.0,4300.0,0.9119553565979004,1.0,0.0,3.0,1.0,0.0
12148260,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.9303593039512634,0.4157686233520508,0.3757615387439728,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0327453613281,0.9990000128746032,0.5832040905952454,0.4949807822704315,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0327453613281,0.961380660533905,0.4556773602962494,0.3191739320755005,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.8370335698127747,0.3048856556415558,0.291005939245224,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326538085937,0.7306563258171082,0.1997088938951492,0.9100802540779114,283.03271484375,284.95001220703125,300.10406494140625,288.17974853515625,297.7843017578125,297.1109619140625,283.032958984375,1.0,0.5326285362243652,0.3192412555217743,0.3192412555217743,1.0,1.0,-2.870720624923706,0.6250975728034973,2.245623111724853,-0.0215962268412113,0.900394082069397,0.900394082069397,0.0,119.26771545410156,137.0,48066.62109375,0.0,1931.973388671875,1.0,278.15020751953125,281.2810974121094,291.28369140625,294.3448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66876482963562,3.668788909912109,8.981172072708432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.70947265625,0.0,1556.2255859375,1895.4371337890625,0.0,4300.0,0.9096661806106568,1.0,0.0,3.0,1.0,0.0
