time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148320,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.9303593039512634,0.4157686233520508,0.3757615387439728,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0327453613281,0.9990000128746032,0.5832040905952454,0.4949807822704315,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0327453613281,0.961380660533905,0.4556773602962494,0.3191739320755005,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.8370335698127747,0.3048856556415558,0.291005939245224,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326538085937,0.7306563258171082,0.1997088938951492,0.9100802540779114,283.03271484375,284.95001220703125,300.10406494140625,288.17974853515625,297.7843017578125,297.1109619140625,283.032958984375,1.0,0.5326285362243652,0.3192412555217743,0.3192412555217743,1.0,1.0,-2.870720624923706,0.6250975728034973,2.245623111724853,-0.0215962268412113,0.900394082069397,0.900394082069397,0.0,119.26771545410156,137.0,48066.62109375,0.0,1931.973388671875,1.0,278.15020751953125,281.2810974121094,291.28369140625,294.3448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66876482963562,3.668788909912109,8.981172072708432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.70947265625,0.0,1556.2255859375,1895.4371337890625,0.0,4300.0,0.9096661806106568,1.0,0.0,3.0,1.0,0.0
12148380,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.05242919921875,0.914313554763794,0.4130808711051941,0.3734008371829986,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0525817871094,0.9990000128746032,0.5808277130126953,0.5144909024238586,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.052490234375,0.9493516087532043,0.4572471082210541,0.3203000724315643,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521850585937,0.826124906539917,0.3037301301956177,0.2899976074695587,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517272949219,0.7207542061805725,0.1985235959291458,0.9052222967147828,283.0524597167969,284.95001220703125,300.0871276855469,288.2513427734375,297.77740478515625,297.1065673828125,283.0539855957031,1.0,0.538602352142334,0.3211089968681335,0.3211089968681335,1.0,1.0,-2.885615587234497,0.6345229148864746,2.2510926723480225,-0.0157949849963188,0.8978742361068726,0.8978742361068726,0.0,125.08147430419922,140.0,48242.7734375,0.0,1984.73779296875,1.0,278.1499938964844,281.2999267578125,291.32574462890625,294.3828430175781,293.1499938964844,293.1499938964844,278.45001220703125,36285.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658142328262329,3.6581664085388175,8.929239925237198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.93701171875,0.0,1544.384521484375,1895.4371337890625,0.0,4300.0,0.907297134399414,1.0,0.0,3.0,1.0,0.0
12148440,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.05242919921875,0.914313554763794,0.4130808711051941,0.3734008371829986,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0525817871094,0.9990000128746032,0.5808277130126953,0.5144909024238586,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.052490234375,0.9493516087532043,0.4572471082210541,0.3203000724315643,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521850585937,0.826124906539917,0.3037301301956177,0.2899976074695587,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517272949219,0.7207542061805725,0.1985235959291458,0.9052222967147828,283.0524597167969,284.95001220703125,300.0871276855469,288.2513427734375,297.77740478515625,297.1065673828125,283.0539855957031,1.0,0.538602352142334,0.3211089968681335,0.3211089968681335,1.0,1.0,-2.885615587234497,0.6345229148864746,2.2510926723480225,-0.0157949849963188,0.8978742361068726,0.8978742361068726,0.0,125.08147430419922,140.0,48242.7734375,0.0,1984.73779296875,1.0,278.1499938964844,281.2999267578125,291.32574462890625,294.3828430175781,293.1499938964844,293.1499938964844,278.45001220703125,36285.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658142328262329,3.6581664085388175,8.929239925237198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.93701171875,0.0,1544.384521484375,1895.4371337890625,0.0,4300.0,0.907297134399414,1.0,0.0,3.0,1.0,0.0
12148500,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.20343017578125,0.907945156097412,0.4122352302074432,0.3724915981292724,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2047119140625,0.9990000128746032,0.5785242319107056,0.5229705572128296,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.20391845703125,0.9444032907485962,0.4584792554378509,0.3210557997226715,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015075683594,0.8216586709022522,0.303461343050003,0.289689153432846,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1974792480469,0.7166017889976501,0.1981749832630157,0.9035796523094176,283.20361328125,284.95001220703125,300.0785827636719,288.2865905761719,297.7751770019531,297.1062316894531,283.2137756347656,1.0,0.5410686135292053,0.3220428824424743,0.3220428824424743,1.0,1.0,-2.893287420272827,0.6393083333969116,2.253978967666626,-0.0126420259475708,0.8968555331230164,0.8968555331230164,0.0,127.72842407226562,140.0,47397.64453125,0.0,2010.388916015625,1.0,278.4001770019531,281.4811706542969,291.2927551269531,294.229248046875,293.1499938964844,293.1499938964844,278.45001220703125,36277.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652961254119873,3.6529853343963614,8.903965067474928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.330078125,0.0,1538.5438232421875,1895.4371337890625,0.0,4300.0,0.9061383605003356,1.0,0.0,3.0,1.0,0.0
12148560,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694396972656,0.9035027623176576,0.4117827713489532,0.3720396161079407,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.269775390625,0.9990000128746032,0.5763002634048462,0.5295884013175964,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2695617675781,0.9410982728004456,0.4600743949413299,0.3221274316310882,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2689208984375,0.8184071183204651,0.303471177816391,0.2896685898303985,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2678527832031,0.7135021090507507,0.1980447769165039,0.902942717075348,283.2695007324219,284.95001220703125,300.07000732421875,288.3214111328125,297.7768859863281,297.1108093261719,283.2723388671875,1.0,0.5434485077857971,0.3225347101688385,0.3225347101688385,1.0,1.0,-2.9011948108673096,0.6430596709251404,2.2581353187561035,-0.0107000619173049,0.8958057761192322,0.8958057761192322,0.0,129.88912963867188,143.0,47408.86328125,0.0,2034.168701171875,1.0,278.4420166015625,281.54327392578125,291.31402587890625,294.28936767578125,293.1499938964844,293.1499938964844,278.75,36269.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99826842546463,1.0,0.0,0.0,3.6480166912078857,3.648040771484375,8.879876531864284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.62158203125,0.0,1532.978271484375,1895.4371337890625,0.0,4285.384765625,0.9050243496894836,1.0,0.0,3.0,1.0,0.0
12148620,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4953308105469,0.896908700466156,0.4114439785480499,0.3716857433319092,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4957275390625,0.9990000128746032,0.5723751783370972,0.5403345227241516,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4954833984375,0.936626136302948,0.4638392925262451,0.3246948421001434,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49481201171875,0.8135343194007874,0.3039982616901397,0.2901265621185303,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4937438964844,0.7087600231170654,0.1981923729181289,0.9035701751708984,283.4953918457031,284.95001220703125,300.0526733398437,288.38922119140625,297.7864990234375,297.1281433105469,283.4982604980469,1.0,0.5479835867881775,0.3235183954238891,0.3235183954238891,1.0,1.0,-2.9180748462677,0.6507421731948853,2.2673325538635254,-0.0068503054790198,0.894047200679779,0.894047200679779,0.0,133.64564514160156,146.0,46554.6328125,0.0,2081.077392578125,1.0,278.74169921875,281.79473876953125,291.3519287109375,294.2597961425781,293.1499938964844,293.1499938964844,279.04998779296875,36245.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987604022026062,1.0,0.0,0.0,3.638794898986816,3.6388189792633057,8.835039011501067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.47998046875,0.0,1522.5670166015625,1895.4371337890625,0.0,4194.46240234375,0.9029468894004822,1.0,0.0,3.0,1.0,0.0
12148680,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4953308105469,0.896908700466156,0.4114439785480499,0.3716857433319092,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4957275390625,0.9990000128746032,0.5723751783370972,0.5403345227241516,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4954833984375,0.936626136302948,0.4638392925262451,0.3246948421001434,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49481201171875,0.8135343194007874,0.3039982616901397,0.2901265621185303,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4937438964844,0.7087600231170654,0.1981923729181289,0.9035701751708984,283.4953918457031,284.95001220703125,300.0526733398437,288.38922119140625,297.7864990234375,297.1281433105469,283.4982604980469,1.0,0.5479835867881775,0.3235183954238891,0.3235183954238891,1.0,1.0,-2.9180748462677,0.6507421731948853,2.2673325538635254,-0.0068503054790198,0.894047200679779,0.894047200679779,0.0,133.64564514160156,146.0,46554.6328125,0.0,2081.077392578125,1.0,278.74169921875,281.79473876953125,291.3519287109375,294.2597961425781,293.1499938964844,293.1499938964844,279.04998779296875,36245.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987604022026062,1.0,0.0,0.0,3.638794898986816,3.6388189792633057,8.835039011501067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.47998046875,0.0,1522.5670166015625,1895.4371337890625,0.0,4194.46240234375,0.9029468894004822,1.0,0.0,3.0,1.0,0.0
12148740,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.8910974860191345,0.4115174412727356,0.371787816286087,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124938964844,0.995465099811554,0.570070207118988,0.5406421422958374,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123413085937,0.9329459071159364,0.4680617153644562,0.3276407718658447,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118530273437,0.8093022108078003,0.3049556612968445,0.2910583317279815,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7109680175781,0.7046667337417603,0.1986967623233795,0.906027376651764,283.7122802734375,284.95001220703125,300.0351867675781,288.4539794921875,297.8006591796875,297.15020751953125,283.714599609375,1.0,0.5520785450935364,0.3245020806789398,0.3245020806789398,1.0,1.0,-2.931998014450073,0.6576635837554932,2.27433443069458,-0.0050524161197245,0.892573356628418,0.892573356628418,0.0,137.1377716064453,149.0,45615.55859375,0.0,2117.905517578125,1.0,279.0416259765625,282.03863525390625,291.41015625,294.25701904296875,293.1499938964844,293.1499938964844,279.3500061035156,36217.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761204719543456,1.0,0.0,0.0,3.6306231021881104,3.630646944046021,8.79540039022686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.5361328125,0.0,1513.3330078125,1895.4371337890625,0.0,4094.910400390625,0.9011011719703674,1.0,0.0,3.0,1.0,0.0
12148800,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.8910974860191345,0.4115174412727356,0.371787816286087,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124938964844,0.995465099811554,0.570070207118988,0.5406421422958374,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123413085937,0.9329459071159364,0.4680617153644562,0.3276407718658447,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118530273437,0.8093022108078003,0.3049556612968445,0.2910583317279815,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7109680175781,0.7046667337417603,0.1986967623233795,0.906027376651764,283.7122802734375,284.95001220703125,300.0351867675781,288.4539794921875,297.8006591796875,297.15020751953125,283.714599609375,1.0,0.5520785450935364,0.3245020806789398,0.3245020806789398,1.0,1.0,-2.931998014450073,0.6576635837554932,2.27433443069458,-0.0050524161197245,0.892573356628418,0.892573356628418,0.0,137.1377716064453,149.0,45615.55859375,0.0,2117.905517578125,1.0,279.0416259765625,282.03863525390625,291.41015625,294.25701904296875,293.1499938964844,293.1499938964844,279.3500061035156,36217.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761204719543456,1.0,0.0,0.0,3.6306231021881104,3.630646944046021,8.79540039022686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.5361328125,0.0,1513.3330078125,1895.4371337890625,0.0,4094.910400390625,0.9011011719703674,1.0,0.0,3.0,1.0,0.0
12148860,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.8850942254066467,0.4117037951946258,0.371990829706192,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.990059494972229,0.5698137879371643,0.5401694774627686,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.9278240203857422,0.47093066573143,0.3296573758125305,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.8045092821121216,0.3057078123092651,0.2918367981910705,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863525390625,0.7002946734428406,0.1991535872220993,0.908448338508606,283.89019775390625,284.95001220703125,300.0238952636719,288.4935302734375,297.8083190917969,297.1645812988281,283.8963928222656,1.0,0.554053783416748,0.3250392079353332,0.3250392079353332,1.0,1.0,-2.93213415145874,0.6590920090675354,2.2730422019958496,-0.0016640214016661,0.8918309807777405,0.8918309807777405,0.0,140.6017303466797,149.0,44679.53125,0.0,2139.65380859375,1.0,279.3187866210937,282.251220703125,291.4281311035156,294.18572998046875,293.1499938964844,293.1499938964844,279.3500061035156,36195.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664820432662964,1.0,0.0,0.0,3.625983476638794,3.626007318496704,8.77293530265888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.095703125,0.0,1508.0677490234375,1895.4371337890625,0.0,4010.152099609375,0.9000520706176758,1.0,0.0,3.0,1.0,0.0
12148920,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242248535156,0.883459746837616,0.4118387103080749,0.3721816539764404,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.924560546875,0.9885113835334778,0.5698893070220947,0.540225625038147,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92437744140625,0.9269893765449524,0.4725856781005859,0.3308508992195129,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237976074219,0.8033351302146912,0.3061730563640594,0.2923200726509094,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228820800781,0.6992446184158325,0.1994620114564895,0.9099847078323364,283.9242858886719,284.95001220703125,300.0174865722656,288.5150146484375,297.8131103515625,297.1725769042969,283.9266662597656,1.0,0.5553098917007446,0.3253413438796997,0.3253413438796997,1.0,1.0,-2.9362924098968506,0.6611608266830444,2.275131702423096,-0.0005559063283726,0.8913772702217102,0.8913772702217102,0.0,141.76744079589844,152.0,44682.17578125,0.0,2152.6201171875,1.0,279.341552734375,282.284423828125,291.470703125,294.2601623535156,293.1499938964844,293.1499938964844,279.6499938964844,36187.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645832777023317,1.0,0.0,0.0,3.623565912246704,3.6235897541046143,8.761240906096646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.28076171875,0.0,1505.3466796875,1895.4371337890625,0.0,3993.3349609375,0.8995034098625183,1.0,0.0,3.0,1.0,0.0
12148980,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1375427246094,0.8796234130859375,0.4124502539634704,0.3727536499500274,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13787841796875,0.9849268198013306,0.5706701278686523,0.5408706068992615,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.925495743751526,0.4774466454982757,0.3342320322990417,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.800733745098114,0.3076342940330505,0.2937373220920563,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.6969984769821167,0.2004896104335785,0.9147669076919556,284.1376342773437,284.95001220703125,299.9996337890625,288.5715026855469,297.82891845703125,297.19488525390625,284.1400451660156,1.0,0.5588208436965942,0.3261805772781372,0.3261805772781372,1.0,1.0,-2.949268102645874,0.6673439145088196,2.281924247741699,0.002633808646351,0.8904661536216736,0.8904661536216736,0.0,144.7460174560547,155.0,43836.23046875,0.0,2189.98779296875,1.0,279.6415405273437,282.5332336425781,291.52984619140625,294.2668762207031,293.1499938964844,293.1499938964844,279.95001220703125,36155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953607976436615,1.0,0.0,0.0,3.6176888942718506,3.6177124977111816,8.73284420777054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.798828125,0.0,1498.6683349609375,1895.4371337890625,0.0,3895.40673828125,0.8981683254241943,1.0,0.0,3.0,1.0,0.0
12149040,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1375427246094,0.8796234130859375,0.4124502539634704,0.3727536499500274,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13787841796875,0.9849268198013306,0.5706701278686523,0.5408706068992615,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.925495743751526,0.4774466454982757,0.3342320322990417,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.800733745098114,0.3076342940330505,0.2937373220920563,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.6969984769821167,0.2004896104335785,0.9147669076919556,284.1376342773437,284.95001220703125,299.9996337890625,288.5715026855469,297.82891845703125,297.19488525390625,284.1400451660156,1.0,0.5588208436965942,0.3261805772781372,0.3261805772781372,1.0,1.0,-2.949268102645874,0.6673439145088196,2.281924247741699,0.002633808646351,0.8904661536216736,0.8904661536216736,0.0,144.7460174560547,155.0,43836.23046875,0.0,2189.98779296875,1.0,279.6415405273437,282.5332336425781,291.52984619140625,294.2668762207031,293.1499938964844,293.1499938964844,279.95001220703125,36155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953607976436615,1.0,0.0,0.0,3.6176888942718506,3.6177124977111816,8.73284420777054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.798828125,0.0,1498.6683349609375,1895.4371337890625,0.0,3895.40673828125,0.8981683254241943,1.0,0.0,3.0,1.0,0.0
12149100,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2891540527344,0.8779582381248474,0.4128418862819671,0.3730766475200653,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29052734375,0.983375370502472,0.5712488293647766,0.541364312171936,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.9250410795211792,0.4799836575984955,0.3359680473804474,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28741455078125,0.7996709942817688,0.3084341287612915,0.2944926917552948,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835693359375,0.6961264610290527,0.2010767459869384,0.9174414873123168,284.2894592285156,284.95001220703125,299.9906311035156,288.59783935546875,297.83697509765625,297.20587158203125,284.299072265625,1.0,0.56061851978302,0.3266002237796783,0.3266002237796783,1.0,1.0,-2.95645809173584,0.6706514954566956,2.285806655883789,0.0042935842648148,0.8901728987693787,0.8901728987693787,0.0,146.16372680664062,155.0,43015.15625,0.0,2209.651123046875,1.0,279.8978271484375,282.7213439941406,291.53375244140625,294.1716613769531,293.1499938964844,293.1499938964844,279.95001220703125,36137.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460948705673218,1.0,0.0,0.0,3.61519193649292,3.61521577835083,8.720793971406238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.05029296875,0.0,1495.8052978515625,1895.4371337890625,0.0,3827.714111328125,0.8976016044616699,1.0,0.0,3.0,1.0,0.0
12149160,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518371582031,0.8767455220222473,0.4133400619029999,0.3735603392124176,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521728515625,0.9822146892547609,0.5719745755195618,0.5420613288879395,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520202636719,0.9250956773757936,0.4826346933841705,0.3378283381462097,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514099121094,0.7989930510520935,0.3093130588531494,0.29534712433815,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504638671875,0.695619523525238,0.2017360776662826,0.9204936623573304,284.3518981933594,284.95001220703125,299.9815673828125,288.622802734375,297.845458984375,297.2173767089844,284.3544311523437,1.0,0.5624865889549255,0.3270178437232971,0.3270178437232971,1.0,1.0,-2.9648079872131348,0.6743060350418091,2.2905020713806152,0.0060356231406331,0.8898411989212036,0.8898411989212036,0.0,147.44825744628906,158.0,43015.34765625,0.0,2230.767333984375,1.0,279.9415588378906,282.7826538085937,291.5841369628906,294.2714538574219,293.1499938964844,293.1499938964844,280.25,36122.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432512521743774,1.0,0.0,0.0,3.613039493560791,3.613063335418701,8.710412657819688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.189453125,0.0,1493.34130859375,1895.4371337890625,0.0,3801.9658203125,0.8971065282821655,1.0,0.0,3.0,1.0,0.0
12149220,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.8744847774505615,0.4144951701164245,0.3746003806591034,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.9800403118133544,0.5736545324325562,0.5436220169067383,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.9253894090652466,0.4881408810615539,0.3416411876678467,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.797805666923523,0.3111985921859741,0.2971462309360504,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.6948067545890808,0.2031751573085785,0.9270722270011902,284.5667419433594,284.95001220703125,299.9633483886719,288.6681213378906,297.8621826171875,297.2400817871094,284.5693359375,1.0,0.5663591623306274,0.3278531432151794,0.3278531432151794,1.0,1.0,-2.9825856685638428,0.6819525957107544,2.300632953643799,0.0096263661980628,0.8895031809806824,0.8895031809806824,0.0,150.0328369140625,161.0,42215.8046875,0.0,2275.3212890625,1.0,280.2414245605469,283.0321350097656,291.63232421875,294.2715759277344,293.1499938964844,293.1499938964844,280.54998779296875,36088.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93343985080719,1.0,0.0,0.0,3.6096479892730713,3.6096715927124015,8.694067332726263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.3466796875,0.0,1489.3917236328125,1895.4371337890625,0.0,3712.63037109375,0.8963251113891602,1.0,0.0,3.0,1.0,0.0
12149280,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.8744847774505615,0.4144951701164245,0.3746003806591034,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.9800403118133544,0.5736545324325562,0.5436220169067383,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.9253894090652466,0.4881408810615539,0.3416411876678467,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.797805666923523,0.3111985921859741,0.2971462309360504,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.6948067545890808,0.2031751573085785,0.9270722270011902,284.5667419433594,284.95001220703125,299.9633483886719,288.6681213378906,297.8621826171875,297.2400817871094,284.5693359375,1.0,0.5663591623306274,0.3278531432151794,0.3278531432151794,1.0,1.0,-2.9825856685638428,0.6819525957107544,2.300632953643799,0.0096263661980628,0.8895031809806824,0.8895031809806824,0.0,150.0328369140625,161.0,42215.8046875,0.0,2275.3212890625,1.0,280.2414245605469,283.0321350097656,291.63232421875,294.2715759277344,293.1499938964844,293.1499938964844,280.54998779296875,36088.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93343985080719,1.0,0.0,0.0,3.6096479892730713,3.6096715927124015,8.694067332726263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.3466796875,0.0,1489.3917236328125,1895.4371337890625,0.0,3712.63037109375,0.8963251113891602,1.0,0.0,3.0,1.0,0.0
12149340,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8726680874824524,0.4159020781517029,0.3758620321750641,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.9782478213310242,0.5756538510322571,0.5454853773117065,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.9261773228645324,0.4939559996128082,0.3456645309925079,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7970184683799744,0.3132819831371307,0.2991278171539306,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.6944048404693604,0.2047882229089737,0.9344224333763124,284.78204345703125,284.95001220703125,299.9449157714844,288.706787109375,297.8789367675781,297.2629089355469,284.7846374511719,1.0,0.5704567432403564,0.3286884129047394,0.3286884129047394,1.0,1.0,-3.00239372253418,0.690230667591095,2.312163114547729,0.0133978277444839,0.8894524574279785,0.8894524574279785,0.0,152.5753631591797,164.0,41432.26953125,0.0,2323.806396484375,1.0,280.5413818359375,283.2817687988281,291.6733703613281,294.2659606933594,293.1499938964844,293.1499938964844,280.8500061035156,36054.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240815043449402,1.0,0.0,0.0,3.607534885406494,3.607558727264404,8.68389179231599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.83251953125,0.0,1486.8365478515625,1895.4371337890625,0.0,3626.7763671875,0.8958287835121155,1.0,0.0,3.0,1.0,0.0
12149400,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8726680874824524,0.4159020781517029,0.3758620321750641,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.9782478213310242,0.5756538510322571,0.5454853773117065,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.9261773228645324,0.4939559996128082,0.3456645309925079,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7970184683799744,0.3132819831371307,0.2991278171539306,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.6944048404693604,0.2047882229089737,0.9344224333763124,284.78204345703125,284.95001220703125,299.9449157714844,288.706787109375,297.8789367675781,297.2629089355469,284.7846374511719,1.0,0.5704567432403564,0.3286884129047394,0.3286884129047394,1.0,1.0,-3.00239372253418,0.690230667591095,2.312163114547729,0.0133978277444839,0.8894524574279785,0.8894524574279785,0.0,152.5753631591797,164.0,41432.26953125,0.0,2323.806396484375,1.0,280.5413818359375,283.2817687988281,291.6733703613281,294.2659606933594,293.1499938964844,293.1499938964844,280.8500061035156,36054.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240815043449402,1.0,0.0,0.0,3.607534885406494,3.607558727264404,8.68389179231599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.83251953125,0.0,1486.8365478515625,1895.4371337890625,0.0,3626.7763671875,0.8958287835121155,1.0,0.0,3.0,1.0,0.0
12149460,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8712158203125,0.4175503253936767,0.377337634563446,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9767741560935974,0.5779492855072021,0.5476263761520386,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9273693561553956,0.5000735521316528,0.3498950898647308,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7965614199638367,0.3155567646026611,0.3012871742248535,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6943389773368835,0.2065630406141281,0.9424911737442015,284.9973449707031,284.95001220703125,299.9263000488281,288.738037109375,297.895263671875,297.2859191894531,284.9999694824219,1.0,0.574783444404602,0.3292970955371856,0.3292970955371856,1.0,1.0,-3.0241198539733887,0.6984931826591492,2.3256266117095947,0.0167286898940801,0.8896888494491577,0.8896888494491577,0.0,155.10720825195312,167.0,40661.0,0.0,2376.331787109375,1.0,280.84136962890625,283.53125,291.7068176269531,294.2537536621094,293.1499938964844,293.1499938964844,281.1499938964844,36019.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915134847164154,1.0,0.0,0.0,3.606711387634277,3.606734991073608,8.679926963850448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.9697265625,0.0,1485.6846923828125,1895.4371337890625,0.0,3544.19384765625,0.8956201672554016,1.0,0.0,3.0,1.0,0.0
12149520,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8712158203125,0.4175503253936767,0.377337634563446,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9767741560935974,0.5779492855072021,0.5476263761520386,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9273693561553956,0.5000735521316528,0.3498950898647308,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7965614199638367,0.3155567646026611,0.3012871742248535,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6943389773368835,0.2065630406141281,0.9424911737442015,284.9973449707031,284.95001220703125,299.9263000488281,288.738037109375,297.895263671875,297.2859191894531,284.9999694824219,1.0,0.574783444404602,0.3292970955371856,0.3292970955371856,1.0,1.0,-3.0241198539733887,0.6984931826591492,2.3256266117095947,0.0167286898940801,0.8896888494491577,0.8896888494491577,0.0,155.10720825195312,167.0,40661.0,0.0,2376.331787109375,1.0,280.84136962890625,283.53125,291.7068176269531,294.2537536621094,293.1499938964844,293.1499938964844,281.1499938964844,36019.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915134847164154,1.0,0.0,0.0,3.606711387634277,3.606734991073608,8.679926963850448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.9697265625,0.0,1485.6846923828125,1895.4371337890625,0.0,3544.19384765625,0.8956201672554016,1.0,0.0,3.0,1.0,0.0
12149580,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8701372146606445,0.4194721579551697,0.3790419101715088,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.9756395220756532,0.5805683135986328,0.550054669380188,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9289776086807252,0.5065261125564575,0.3543453812599182,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.7964411973953247,0.318040668964386,0.3036320805549621,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.6946079730987549,0.2085073739290237,0.9512791633605956,285.2196960449219,284.95001220703125,299.9075012207031,288.76123046875,297.911865234375,297.30938720703125,285.2223815917969,1.0,0.5793440937995911,0.3299057781696319,0.3299057781696319,1.0,1.0,-3.047818422317505,0.7073466181755066,2.3404719829559326,0.0202089305967092,0.8902270197868347,0.8902270197868347,0.0,157.62353515625,170.0,40022.484375,0.0,2433.127197265625,1.0,281.1413269042969,283.7884826660156,291.73419189453125,294.2418212890625,293.1499938964844,293.1499938964844,281.45001220703125,35984.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069250226020812,1.0,0.0,0.0,3.60720419883728,3.6072278022766113,8.68229903971951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.86279296875,0.0,1485.9593505859375,1895.4371337890625,0.0,3468.044921875,0.8957050442695618,1.0,0.0,3.0,1.0,0.0
12149640,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8701372146606445,0.4194721579551697,0.3790419101715088,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.9756395220756532,0.5805683135986328,0.550054669380188,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9289776086807252,0.5065261125564575,0.3543453812599182,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.7964411973953247,0.318040668964386,0.3036320805549621,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.6946079730987549,0.2085073739290237,0.9512791633605956,285.2196960449219,284.95001220703125,299.9075012207031,288.76123046875,297.911865234375,297.30938720703125,285.2223815917969,1.0,0.5793440937995911,0.3299057781696319,0.3299057781696319,1.0,1.0,-3.047818422317505,0.7073466181755066,2.3404719829559326,0.0202089305967092,0.8902270197868347,0.8902270197868347,0.0,157.62353515625,170.0,40022.484375,0.0,2433.127197265625,1.0,281.1413269042969,283.7884826660156,291.73419189453125,294.2418212890625,293.1499938964844,293.1499938964844,281.45001220703125,35984.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069250226020812,1.0,0.0,0.0,3.60720419883728,3.6072278022766113,8.68229903971951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.86279296875,0.0,1485.9593505859375,1895.4371337890625,0.0,3468.044921875,0.8957050442695618,1.0,0.0,3.0,1.0,0.0
12149700,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.8696185946464539,0.4205229580402374,0.3799348771572113,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.975092113018036,0.5819817185401917,0.5513343811035156,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.929800271987915,0.5098646879196167,0.3566210269927978,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.796409010887146,0.3193507194519043,0.3048525750637054,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.6947791576385498,0.2095343917608261,0.9558775424957277,285.378173828125,284.95001220703125,299.8980407714844,288.7695617675781,297.9195861816406,297.32037353515625,285.3878173828125,1.0,0.5817044973373413,0.3302101194858551,0.3302101194858551,1.0,1.0,-3.0601601600646973,0.7119281888008118,2.3482320308685303,0.0219987016171216,0.8906663060188293,0.8906663060188293,0.0,158.92068481445312,170.0,39351.51171875,0.0,2462.949951171875,1.0,281.3975524902344,283.9833984375,291.7201538085937,294.13800048828125,293.1499938964844,293.1499938964844,281.45001220703125,35964.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008859395980836,1.0,0.0,0.0,3.607934474945069,3.6079580783844,8.685814805176051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.623046875,0.0,1486.6112060546875,1895.4371337890625,0.0,3411.841064453125,0.8958580493927002,1.0,0.0,3.0,1.0,0.0
12149760,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8694698810577393,0.4217143356800079,0.3810113668441772,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.9748781323432922,0.5835153460502625,0.5527892708778381,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9310283660888672,0.5133177638053894,0.3590291440486908,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.796680212020874,0.3207390606403351,0.3061758577823639,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.6952300071716309,0.2106247693300247,0.9608251452445984,285.44317626953125,284.95001220703125,299.8885192871094,288.7756042480469,297.9267883300781,297.3309936523437,285.4457702636719,1.0,0.5841529369354248,0.3304283022880554,0.3304283022880554,1.0,1.0,-3.0736358165740967,0.7166269421577454,2.357008695602417,0.0236458629369735,0.8910648226737976,0.8910648226737976,0.0,160.11599731445312,173.0,39415.88671875,0.0,2494.60205078125,1.0,281.4414978027344,284.0472106933594,291.7538757324219,294.2262878417969,293.1499938964844,293.1499938964844,281.75,35948.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998333811759949,1.0,0.0,0.0,3.609029293060303,3.609052896499634,8.691087032275391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2841796875,0.0,1487.6827392578125,1895.4371337890625,0.0,3402.031005859375,0.8960872292518616,1.0,0.0,3.0,1.0,0.0
12149820,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.8692111968994141,0.4243057072162628,0.383296251296997,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.9744436144828796,0.5867596864700317,0.5558051466941833,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.9334529638290404,0.5204228758811951,0.3639305531978607,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7972294688224792,0.3236343264579773,0.308905154466629,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.6961588263511658,0.2129023224115371,0.9710845351219176,285.6653747558594,284.95001220703125,299.8693542480469,288.7804870605469,297.94097900390625,297.3519592285156,285.66796875,1.0,0.5892130732536316,0.3308646976947784,0.3308646976947784,1.0,1.0,-3.101513624191284,0.7262808680534363,2.375232696533203,0.0270021092146635,0.8921980261802673,0.8921980261802673,0.0,162.6028289794922,176.0,38813.94921875,0.0,2560.944580078125,1.0,281.74139404296875,284.3050231933594,291.76287841796875,294.200927734375,293.1499938964844,293.1499938964844,282.04998779296875,35913.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893560528755188,1.0,0.0,0.0,3.6121764183044434,3.6122002601623535,8.706251719559077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.8291015625,0.0,1490.8514404296875,1895.4371337890625,0.0,3343.489013671875,0.8967651128768921,1.0,0.0,3.0,1.0,0.0
12149880,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.8692111968994141,0.4243057072162628,0.383296251296997,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.9744436144828796,0.5867596864700317,0.5558051466941833,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.9334529638290404,0.5204228758811951,0.3639305531978607,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7972294688224792,0.3236343264579773,0.308905154466629,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.6961588263511658,0.2129023224115371,0.9710845351219176,285.6653747558594,284.95001220703125,299.8693542480469,288.7804870605469,297.94097900390625,297.3519592285156,285.66796875,1.0,0.5892130732536316,0.3308646976947784,0.3308646976947784,1.0,1.0,-3.101513624191284,0.7262808680534363,2.375232696533203,0.0270021092146635,0.8921980261802673,0.8921980261802673,0.0,162.6028289794922,176.0,38813.94921875,0.0,2560.944580078125,1.0,281.74139404296875,284.3050231933594,291.76287841796875,294.200927734375,293.1499938964844,293.1499938964844,282.04998779296875,35913.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893560528755188,1.0,0.0,0.0,3.6121764183044434,3.6122002601623535,8.706251719559077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.8291015625,0.0,1490.8514404296875,1895.4371337890625,0.0,3343.489013671875,0.8967651128768921,1.0,0.0,3.0,1.0,0.0
12149940,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.8691056370735168,0.426067978143692,0.3848014175891876,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.974210798740387,0.5889229774475098,0.5577648282051086,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.9349858164787292,0.5249963402748108,0.3670428693294525,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.7976096272468567,0.325527548789978,0.3106619119644165,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.696782112121582,0.2143912017345428,0.977709949016571,285.84716796875,284.95001220703125,299.8573608398437,288.7784118652344,297.9498596191406,297.3651123046875,285.85369873046875,1.0,0.5924621224403381,0.3311353325843811,0.3311353325843811,1.0,1.0,-3.1194963455200195,0.7324831485748291,2.3870131969451904,0.0291418954730033,0.8931072354316711,0.8931072354316711,0.0,164.19259643554688,176.0,38139.3046875,0.0,2604.230224609375,1.0,282.0161437988281,284.5238952636719,291.739501953125,294.1042785644531,293.1499938964844,293.1499938964844,282.04998779296875,35889.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875280022621155,1.0,0.0,0.0,3.614794969558716,3.614818572998047,8.718878916624817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.998046875,0.0,1493.531494140625,1895.4371337890625,0.0,3287.082275390625,0.8973355889320374,1.0,0.0,3.0,1.0,0.0
12150000,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8692668676376343,0.4271798431873321,0.3858408033847809,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.9742770791053772,0.5902864933013916,0.5590832233428955,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9361724853515624,0.5278322696685791,0.3690395355224609,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.7980308532714844,0.3267163932323456,0.3118081092834472,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.6973373293876648,0.2153296619653701,0.9820078015327454,285.8871154785156,284.95001220703125,299.8500061035156,288.7751159667969,297.9552917480469,297.3731994628906,285.8897399902344,1.0,0.5945152640342712,0.3313010632991791,0.3313010632991791,1.0,1.0,-3.1312763690948486,0.736514687538147,2.394761800765991,0.030522933229804,0.8936265110969543,0.8936265110969543,0.0,165.10714721679688,179.0,38216.859375,0.0,2632.148681640625,1.0,282.0415344238281,284.5625,291.7602844238281,294.16424560546875,293.1499938964844,293.1499938964844,282.3500061035156,35878.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878206610679626,1.0,0.0,0.0,3.616632461547852,3.616656064987183,8.727744216230349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.65283203125,0.0,1495.4581298828125,1895.4371337890625,0.0,3289.82080078125,0.8977357745170593,1.0,0.0,3.0,1.0,0.0
12150060,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.8694288730621338,0.4292012155056,0.3875254988670349,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.9742893576622008,0.5927113890647888,0.5612347722053528,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.9379764795303344,0.5326768159866333,0.3723000586032867,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.798634946346283,0.3287734687328338,0.3136866688728332,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.6981731057167053,0.2169429361820221,0.989078402519226,286.0957336425781,284.95001220703125,299.83795166015625,288.768310546875,297.964599609375,297.38726806640625,286.1030578613281,1.0,0.5979141592979431,0.3314477503299713,0.3314477503299713,1.0,1.0,-3.1505651473999023,0.7427768707275391,2.407788276672364,0.0324205197393894,0.8947644233703613,0.8947644233703613,0.0,166.67031860351562,179.0,37742.66796875,0.0,2678.6240234375,1.0,282.3161315917969,284.7929382324219,291.7320251464844,294.0683288574219,293.1499938964844,293.1499938964844,282.3500061035156,35852.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820846676826477,1.0,0.0,0.0,3.620098829269409,3.62012243270874,8.744482897782291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.49072265625,0.0,1499.0584716796875,1895.4371337890625,0.0,3236.1142578125,0.8984951972961426,1.0,0.0,3.0,1.0,0.0
12150120,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.8698779940605164,0.4305165410041809,0.3887341320514679,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.97462260723114,0.5942833423614502,0.5627332925796509,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.9394714832305908,0.5357274413108826,0.3744371235370636,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398010253906,0.7993013262748718,0.3300950527191162,0.3149459362030029,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.6989579200744629,0.2179828584194183,0.9937788844108582,286.1403503417969,284.95001220703125,299.8305053710937,288.76397705078125,297.9705810546875,297.39630126953125,286.14306640625,1.0,0.6000903248786926,0.3315380215644836,0.3315380215644836,1.0,1.0,-3.1635541915893555,0.7469564080238342,2.416597604751587,0.0336737371981143,0.895419180393219,0.895419180393219,0.0,167.52809143066406,182.0,37847.90625,0.0,2709.15380859375,1.0,282.3415832519531,284.8340148925781,291.7527160644531,294.1316833496094,293.1499938964844,293.1499938964844,282.6499938964844,35840.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827059268951416,1.0,0.0,0.0,3.622488260269165,3.622511863708496,8.756030638323864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.69970703125,0.0,1501.589599609375,1895.4371337890625,0.0,3241.93408203125,0.8990179896354675,1.0,0.0,3.0,1.0,0.0
