time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150180,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946228027344,0.8711246848106384,0.434285968542099,0.3920312225818634,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.9755552411079408,0.5987434387207031,0.5668295621871948,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948974609375,0.9434130787849426,0.5440819263458252,0.3801626861095428,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.801121175289154,0.3337776660919189,0.3183711171150207,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39324951171875,0.7011021971702576,0.2208761274814605,1.0066086053848269,286.3947448730469,284.95001220703125,299.8109436035156,288.7520751953125,297.98712158203125,297.42108154296875,286.3974609375,1.0,0.6059984564781189,0.3317749798297882,0.3317749798297882,1.0,1.0,-3.1988680362701416,0.7582955360412598,2.440572500228882,0.0370474085211753,0.8975520730018616,0.8975520730018616,0.0,169.85572814941406,185.0,37500.10546875,0.0,2793.2607421875,1.0,282.64166259765625,285.106201171875,291.7443542480469,294.1013488769531,293.1499938964844,293.1499938964844,282.95001220703125,35802.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783238530158997,1.0,0.0,0.0,3.6297643184661865,3.6297879219055176,8.791240020400437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.9541015625,0.0,1509.3001708984375,1895.4371337890625,0.0,3200.87060546875,0.9006178379058838,1.0,0.0,3.0,1.0,0.0
12150240,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946228027344,0.8711246848106384,0.434285968542099,0.3920312225818634,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.9755552411079408,0.5987434387207031,0.5668295621871948,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948974609375,0.9434130787849426,0.5440819263458252,0.3801626861095428,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.801121175289154,0.3337776660919189,0.3183711171150207,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39324951171875,0.7011021971702576,0.2208761274814605,1.0066086053848269,286.3947448730469,284.95001220703125,299.8109436035156,288.7520751953125,297.98712158203125,297.42108154296875,286.3974609375,1.0,0.6059984564781189,0.3317749798297882,0.3317749798297882,1.0,1.0,-3.1988680362701416,0.7582955360412598,2.440572500228882,0.0370474085211753,0.8975520730018616,0.8975520730018616,0.0,169.85572814941406,185.0,37500.10546875,0.0,2793.2607421875,1.0,282.64166259765625,285.106201171875,291.7443542480469,294.1013488769531,293.1499938964844,293.1499938964844,282.95001220703125,35802.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783238530158997,1.0,0.0,0.0,3.6297643184661865,3.6297879219055176,8.791240020400437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.9541015625,0.0,1509.3001708984375,1895.4371337890625,0.0,3200.87060546875,0.9006178379058838,1.0,0.0,3.0,1.0,0.0
12150300,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5768127441406,0.8717572689056396,0.4362833499908447,0.3937405943870544,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57830810546875,0.9760262370109558,0.6011009216308594,0.5689607262611389,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779113769531,0.9453588128089904,0.5483938455581665,0.3830844163894653,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751342773437,0.8020459413528442,0.3357051908969879,0.3201465010643005,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5712585449219,0.7021985054016113,0.2223916947841644,1.0132849216461182,286.5773010253906,284.95001220703125,299.8011169433594,288.745849609375,297.9954833984375,297.4335632324219,286.587646484375,1.0,0.6090616583824158,0.3318934440612793,0.3318934440612793,1.0,1.0,-3.217159509658813,0.7641558051109314,2.4530036449432373,0.0387885905802249,0.8988147377967834,0.8988147377967834,0.0,171.07656860351562,185.0,37024.16796875,0.0,2837.56005859375,1.0,282.89825439453125,285.3111572265625,291.7132263183594,293.98883056640625,293.1499938964844,293.1499938964844,282.95001220703125,35781.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738378286361694,1.0,0.0,0.0,3.6339149475097656,3.633938789367676,8.811356906335277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.80712890625,0.0,1513.7191162109375,1895.4371337890625,0.0,3158.80810546875,0.9015355110168456,1.0,0.0,3.0,1.0,0.0
12150360,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.8727928996086121,0.4384129345417022,0.395653635263443,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498107910156,0.9768624901771544,0.6035968661308289,0.5713012218475342,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64971923828125,0.9477282166481018,0.552836537361145,0.386166900396347,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.8033095598220825,0.3377255499362945,0.322047472000122,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481018066406,0.7036044001579285,0.2239815294742584,1.0203874111175537,286.6495666503906,284.95001220703125,299.7912902832031,288.73944091796875,298.00421142578125,297.4468994140625,286.6522827148437,1.0,0.6122380495071411,0.331900805234909,0.331900805234909,1.0,1.0,-3.236804723739624,0.7701149582862854,2.4666898250579834,0.0403185747563838,0.9000254273414612,0.9000254273414612,0.0,172.17967224121094,188.0,37166.1484375,0.0,2884.489990234375,1.0,282.94171142578125,285.37841796875,291.734130859375,294.0703125,293.1499938964844,293.1499938964844,283.1499938964844,35764.55078125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744009137153625,1.0,0.0,0.0,3.6384451389312735,3.638468980789185,8.833339961711317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.951171875,0.0,1518.5950927734375,1895.4371337890625,0.0,3164.088623046875,0.901532769203186,1.0,0.0,3.0,1.0,0.0
12150420,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8742377758026123,0.4424379169940948,0.3993276059627533,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.9779338240623474,0.6083698272705078,0.5758525133132935,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.9516932964324952,0.5615803599357605,0.3922601044178009,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.8053181171417236,0.341678112745285,0.3258188664913177,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.7059653997421265,0.2271163016557693,1.0346167087554932,286.8354187011719,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.469482421875,286.837646484375,1.0,0.6187118887901306,0.3319155573844909,0.3319155573844909,1.0,1.0,-3.275667667388916,0.7818484306335449,2.493819236755371,0.0433411300182342,0.9026904106140136,0.9026904106140136,0.0,174.74264526367188,191.0,37051.54296875,0.0,2980.947509765625,1.0,283.1442565917969,285.57421875,291.7371826171875,294.0791320800781,293.1499938964844,293.1499938964844,282.95001220703125,35547.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750016689300537,1.0,0.0,0.0,3.6387457847595215,3.638769626617432,8.834799700707663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.52294921875,0.0,1517.3116455078125,1895.4371337890625,0.0,3169.72216796875,0.90326988697052,1.0,0.0,3.0,1.0,0.0
12150480,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8742377758026123,0.4424379169940948,0.3993276059627533,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.9779338240623474,0.6083698272705078,0.5758525133132935,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.9516932964324952,0.5615803599357605,0.3922601044178009,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.8053181171417236,0.341678112745285,0.3258188664913177,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.7059653997421265,0.2271163016557693,1.0346167087554932,286.8354187011719,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.469482421875,286.837646484375,1.0,0.6187118887901306,0.3319155573844909,0.3319155573844909,1.0,1.0,-3.275667667388916,0.7818484306335449,2.493819236755371,0.0433411300182342,0.9026904106140136,0.9026904106140136,0.0,174.74264526367188,191.0,37051.54296875,0.0,2980.947509765625,1.0,283.1442565917969,285.57421875,291.7371826171875,294.0791320800781,293.1499938964844,293.1499938964844,282.95001220703125,35547.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750016689300537,1.0,0.0,0.0,3.6387457847595215,3.638769626617432,8.834799700707663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.52294921875,0.0,1517.3116455078125,1895.4371337890625,0.0,3169.72216796875,0.90326988697052,1.0,0.0,3.0,1.0,0.0
12150540,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.8726990222930908,0.4444717466831207,0.4018049240112304,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.9762747883796692,0.6112756729125977,0.5792334675788879,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.952407956123352,0.5686234831809998,0.3975761234760284,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.718017578125,0.8048076629638672,0.3445285558700561,0.3289453089237213,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182312011719,0.706031322479248,0.2294493913650512,1.0467615127563477,286.7178955078125,284.95001220703125,299.7517395019531,288.7123718261719,298.0170288085937,297.4721069335937,286.7174987792969,1.0,0.6248772144317627,0.3319302797317505,0.3319302797317505,1.0,1.0,-3.3074846267700195,0.7914429306983948,2.516041755676269,0.0459800958633422,0.9049500226974488,0.9049500226974488,0.0,178.54107666015625,194.0,37848.54296875,0.0,3071.02734375,1.0,282.955322265625,285.432373046875,291.7833557128906,294.23095703125,293.1499938964844,293.1499938964844,282.6499938964844,35662.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89267498254776,1.0,0.0,0.0,3.6543760299682617,3.654400110244751,8.910863016353687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.8564453125,0.0,1535.51318359375,1895.4371337890625,0.0,3335.214599609375,0.9060162901878356,1.0,0.0,3.0,1.0,0.0
12150600,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.8726990222930908,0.4444717466831207,0.4018049240112304,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.9762747883796692,0.6112756729125977,0.5792334675788879,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.952407956123352,0.5686234831809998,0.3975761234760284,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.718017578125,0.8048076629638672,0.3445285558700561,0.3289453089237213,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182312011719,0.706031322479248,0.2294493913650512,1.0467615127563477,286.7178955078125,284.95001220703125,299.7517395019531,288.7123718261719,298.0170288085937,297.4721069335937,286.7174987792969,1.0,0.6248772144317627,0.3319302797317505,0.3319302797317505,1.0,1.0,-3.3074846267700195,0.7914429306983948,2.516041755676269,0.0459800958633422,0.9049500226974488,0.9049500226974488,0.0,178.54107666015625,194.0,37848.54296875,0.0,3071.02734375,1.0,282.955322265625,285.432373046875,291.7833557128906,294.23095703125,293.1499938964844,293.1499938964844,282.6499938964844,35662.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89267498254776,1.0,0.0,0.0,3.6543760299682617,3.654400110244751,8.910863016353687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.8564453125,0.0,1535.51318359375,1895.4371337890625,0.0,3335.214599609375,0.9060162901878356,1.0,0.0,3.0,1.0,0.0
12150660,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8671897649765015,0.4443093538284302,0.4022718966007232,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022277832031,0.9708245396614076,0.6120027899742126,0.5805648565292358,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50225830078125,0.948934018611908,0.5738512873649597,0.4016053378582001,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8008272051811218,0.3459433913230896,0.3307752013206482,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.7027865648269653,0.2306075245141983,1.054076075553894,286.5023498535156,284.95001220703125,299.7318725585937,288.697998046875,298.00048828125,297.4560852050781,286.5009765625,1.0,0.6299461722373962,0.3317856788635254,0.3317856788635254,1.0,1.0,-3.325504779815674,0.7964209914207458,2.529083728790283,0.0470783039927482,0.906840443611145,0.906840443611145,0.0,183.7135772705078,197.0,38744.50390625,0.0,3139.888671875,1.0,282.6581115722656,285.18798828125,291.7762451171875,294.3092041015625,293.1499938964844,293.1499938964844,282.3500061035156,35713.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120628833770752,1.0,0.0,0.0,3.665154695510864,3.6651787757873535,8.963505706560682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.32958984375,0.0,1547.9407958984375,1895.4371337890625,0.0,3515.738525390625,0.90846586227417,1.0,0.0,3.0,1.0,0.0
12150720,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8671897649765015,0.4443093538284302,0.4022718966007232,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022277832031,0.9708245396614076,0.6120027899742126,0.5805648565292358,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50225830078125,0.948934018611908,0.5738512873649597,0.4016053378582001,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8008272051811218,0.3459433913230896,0.3307752013206482,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.7027865648269653,0.2306075245141983,1.054076075553894,286.5023498535156,284.95001220703125,299.7318725585937,288.697998046875,298.00048828125,297.4560852050781,286.5009765625,1.0,0.6299461722373962,0.3317856788635254,0.3317856788635254,1.0,1.0,-3.325504779815674,0.7964209914207458,2.529083728790283,0.0470783039927482,0.906840443611145,0.906840443611145,0.0,183.7135772705078,197.0,38744.50390625,0.0,3139.888671875,1.0,282.6581115722656,285.18798828125,291.7762451171875,294.3092041015625,293.1499938964844,293.1499938964844,282.3500061035156,35713.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120628833770752,1.0,0.0,0.0,3.665154695510864,3.6651787757873535,8.963505706560682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.32958984375,0.0,1547.9407958984375,1895.4371337890625,0.0,3515.738525390625,0.90846586227417,1.0,0.0,3.0,1.0,0.0
12150780,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.8600786328315735,0.4428715407848358,0.4014181494712829,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.9634358286857604,0.6112807989120483,0.5803895592689514,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.943686068058014,0.577994704246521,0.4047802090644836,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.7952691912651062,0.3463422656059265,0.3315656185150146,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.6978577971458435,0.2308474332094192,1.0570517778396606,286.2736511230469,284.95001220703125,299.71197509765625,288.68316650390625,297.9773864746094,297.4320068359375,286.2720031738281,1.0,0.6337587833404541,0.3316410481929779,0.3316410481929779,1.0,1.0,-3.3326244354248047,0.7981128096580505,2.5345118045806885,0.047260396182537,0.9084151983261108,0.9084151983261108,0.0,189.20787048339844,200.0,39528.4765625,0.0,3186.91455078125,1.0,282.35809326171875,284.9330444335937,291.7403564453125,294.3275451660156,293.1499938964844,293.1499938964844,282.04998779296875,35758.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263671040534972,1.0,0.0,0.0,3.674243450164795,3.6742677688598633,9.008016377265448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.4365234375,0.0,1558.4888916015625,1895.4371337890625,0.0,3647.79736328125,0.91053307056427,1.0,0.0,3.0,1.0,0.0
12150840,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.8600786328315735,0.4428715407848358,0.4014181494712829,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.9634358286857604,0.6112807989120483,0.5803895592689514,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.943686068058014,0.577994704246521,0.4047802090644836,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.7952691912651062,0.3463422656059265,0.3315656185150146,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.6978577971458435,0.2308474332094192,1.0570517778396606,286.2736511230469,284.95001220703125,299.71197509765625,288.68316650390625,297.9773864746094,297.4320068359375,286.2720031738281,1.0,0.6337587833404541,0.3316410481929779,0.3316410481929779,1.0,1.0,-3.3326244354248047,0.7981128096580505,2.5345118045806885,0.047260396182537,0.9084151983261108,0.9084151983261108,0.0,189.20787048339844,200.0,39528.4765625,0.0,3186.91455078125,1.0,282.35809326171875,284.9330444335937,291.7403564453125,294.3275451660156,293.1499938964844,293.1499938964844,282.04998779296875,35758.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263671040534972,1.0,0.0,0.0,3.674243450164795,3.6742677688598633,9.008016377265448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.4365234375,0.0,1558.4888916015625,1895.4371337890625,0.0,3647.79736328125,0.91053307056427,1.0,0.0,3.0,1.0,0.0
12150900,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.8565974831581116,0.4419156312942505,0.4007696509361267,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.9596375823020936,0.6106049418449402,0.5799894332885742,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.941110908985138,0.5798403024673462,0.4062166213989258,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.7924729585647583,0.3463068306446075,0.3317238688468933,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.6952856779098511,0.2307353019714355,1.057418942451477,286.1137390136719,284.95001220703125,299.7019958496094,288.67559814453125,297.9652099609375,297.4193420410156,286.1062927246094,1.0,0.6352619528770447,0.3315687477588653,0.3315687477588653,1.0,1.0,-3.333726406097412,0.7982224225997925,2.53550386428833,0.0471402145922184,0.909033477306366,0.909033477306366,0.0,191.791244506836,200.0,40325.93359375,0.0,3204.070556640625,1.0,282.1005859375,284.7394714355469,291.74786376953125,294.4322509765625,293.1499938964844,293.1499938964844,282.04998779296875,35780.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343304634094238,1.0,0.0,0.0,3.67822527885437,3.6782493591308594,9.027550049722776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7470703125,0.0,1563.1439208984375,1895.4371337890625,0.0,3720.769287109375,0.9114370942115784,1.0,0.0,3.0,1.0,0.0
12150960,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.8530005216598511,0.4408609569072723,0.399906575679779,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.9556018114089966,0.6097847819328308,0.5793308019638062,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.9383622407913208,0.5815920829772949,0.4074873030185699,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.7895342111587524,0.3461554944515228,0.3317030966281891,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.065673828125,0.6925327777862549,0.2305004745721817,1.0570149421691897,286.0648803710937,284.95001220703125,299.6919860839844,288.6679382324219,297.9532165527344,297.4064636230469,286.06353759765625,1.0,0.6365058422088623,0.3316799700260162,0.3316799700260162,1.0,1.0,-3.332915782928467,0.7982814908027649,2.5346343517303467,0.047386921942234,0.9097234010696412,0.9097234010696412,0.0,194.3519592285156,203.0,40425.69140625,0.0,3216.822998046875,1.0,282.0580749511719,284.6855163574219,291.70928955078125,294.34637451171875,293.1499938964844,293.1499938964844,281.75,35797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371386170387268,1.0,0.0,0.0,3.681851148605346,3.681875467300415,9.045357387549302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.0322265625,0.0,1567.3662109375,1895.4371337890625,0.0,3746.395263671875,0.9122647643089294,1.0,0.0,3.0,1.0,0.0
12151020,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.8466346263885498,0.438653826713562,0.3981612026691437,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.94815993309021,0.607944905757904,0.5778736472129822,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.933746576309204,0.5849484205245972,0.4099898338317871,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7842801809310913,0.3456808030605316,0.3315056562423706,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.6874728798866272,0.2298318892717361,1.0552325248718262,285.8690795898437,284.95001220703125,299.6719665527344,288.6523742675781,297.9304504394531,297.3824157714844,285.8676147460937,1.0,0.6384963393211365,0.3319023847579956,0.3319023847579956,1.0,1.0,-3.32969617843628,0.7979923486709595,2.5317039489746094,0.0478097237646579,0.9107859134674072,0.9107859134674072,0.0,198.904037475586,206.0,41388.890625,0.0,3235.4853515625,1.0,281.7579650878906,284.44342041015625,291.6897888183594,294.3832702636719,293.1499938964844,293.1499938964844,281.45001220703125,35832.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471905827522278,1.0,0.0,0.0,3.68817663192749,3.688200950622559,9.076464380086692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.34326171875,0.0,1574.7886962890625,1895.4371337890625,0.0,3837.617431640625,0.913705825805664,1.0,0.0,3.0,1.0,0.0
12151080,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.8466346263885498,0.438653826713562,0.3981612026691437,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.94815993309021,0.607944905757904,0.5778736472129822,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.933746576309204,0.5849484205245972,0.4099898338317871,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7842801809310913,0.3456808030605316,0.3315056562423706,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.6874728798866272,0.2298318892717361,1.0552325248718262,285.8690795898437,284.95001220703125,299.6719665527344,288.6523742675781,297.9304504394531,297.3824157714844,285.8676147460937,1.0,0.6384963393211365,0.3319023847579956,0.3319023847579956,1.0,1.0,-3.32969617843628,0.7979923486709595,2.5317039489746094,0.0478097237646579,0.9107859134674072,0.9107859134674072,0.0,198.904037475586,206.0,41388.890625,0.0,3235.4853515625,1.0,281.7579650878906,284.44342041015625,291.6897888183594,294.3832702636719,293.1499938964844,293.1499938964844,281.45001220703125,35832.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471905827522278,1.0,0.0,0.0,3.68817663192749,3.688200950622559,9.076464380086692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.34326171875,0.0,1574.7886962890625,1895.4371337890625,0.0,3837.617431640625,0.913705825805664,1.0,0.0,3.0,1.0,0.0
12151140,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.840726375579834,0.4361961185932159,0.3961960971355438,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.9409688115119934,0.6057583689689636,0.5760877132415771,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.9295768737792968,0.5880139470100403,0.412291556596756,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.7793506979942322,0.3449520170688629,0.3310554325580597,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.6826006174087524,0.2289117127656936,1.0522195100784302,285.6703491210937,284.95001220703125,299.6518859863281,288.6365051269531,297.908203125,297.3592224121094,285.6687927246094,1.0,0.6399356722831726,0.3321248292922973,0.3321248292922973,1.0,1.0,-3.32379150390625,0.7968961596488953,2.52689528465271,0.0480236858129501,0.9115814566612244,0.9115814566612244,0.0,203.0520782470703,209.0,42315.1796875,0.0,3245.78759765625,1.0,281.4579162597656,284.19970703125,291.67303466796875,294.4234313964844,293.1499938964844,293.1499938964844,281.1499938964844,35864.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957148253917694,1.0,0.0,0.0,3.693286418914795,3.6933107376098633,9.101631235353124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.91943359375,0.0,1580.837890625,1895.4371337890625,0.0,3927.125,0.91487318277359,1.0,0.0,3.0,1.0,0.0
12151200,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.840726375579834,0.4361961185932159,0.3961960971355438,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.9409688115119934,0.6057583689689636,0.5760877132415771,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.9295768737792968,0.5880139470100403,0.412291556596756,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.7793506979942322,0.3449520170688629,0.3310554325580597,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.6826006174087524,0.2289117127656936,1.0522195100784302,285.6703491210937,284.95001220703125,299.6518859863281,288.6365051269531,297.908203125,297.3592224121094,285.6687927246094,1.0,0.6399356722831726,0.3321248292922973,0.3321248292922973,1.0,1.0,-3.32379150390625,0.7968961596488953,2.52689528465271,0.0480236858129501,0.9115814566612244,0.9115814566612244,0.0,203.0520782470703,209.0,42315.1796875,0.0,3245.78759765625,1.0,281.4579162597656,284.19970703125,291.67303466796875,294.4234313964844,293.1499938964844,293.1499938964844,281.1499938964844,35864.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957148253917694,1.0,0.0,0.0,3.693286418914795,3.6933107376098633,9.101631235353124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.91943359375,0.0,1580.837890625,1895.4371337890625,0.0,3927.125,0.91487318277359,1.0,0.0,3.0,1.0,0.0
12151260,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852905273437,0.8362302780151367,0.4340759217739105,0.3945013880729675,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.9353258609771729,0.6037330627441406,0.5744380354881287,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.9264471530914308,0.5902243256568909,0.4139976501464844,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.7755592465400696,0.3441831171512604,0.3305371403694153,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.678789496421814,0.2280110865831375,1.0490978956222534,285.4851379394531,284.95001220703125,299.6358337402344,288.6236267089844,297.88897705078125,297.3384704589844,285.4823608398437,1.0,0.6407772898674011,0.3324488997459411,0.3324488997459411,1.0,1.0,-3.3174469470977783,0.7959551811218262,2.521491765975952,0.0484988652169704,0.911989688873291,0.911989688873291,0.0,206.1676177978516,209.0,43290.6796875,0.0,3249.210693359375,1.0,281.16650390625,283.9719543457031,291.6723937988281,294.4967041015625,293.1499938964844,293.1499938964844,281.1499938964844,35891.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966541588306427,1.0,0.0,0.0,3.696512937545776,3.696537494659424,9.117542276726454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.3134765625,0.0,1584.7130126953125,1895.4371337890625,0.0,4010.67919921875,0.9156137108802797,1.0,0.0,3.0,1.0,0.0
12151320,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.8351002335548401,0.4335829019546509,0.3940485119819641,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.933883786201477,0.6032378673553467,0.5739744901657104,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.925642728805542,0.5908025503158569,0.4143901765346527,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.7745956778526306,0.3439933359622955,0.3303743302822113,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.6778162717819214,0.2277822494506836,1.0481871366500854,285.4737243652344,284.95001220703125,299.6318054199219,288.6203918457031,297.8846130371094,297.3338928222656,285.47216796875,1.0,0.6409443616867065,0.3325299322605133,0.3325299322605133,1.0,1.0,-3.315525531768799,0.7956236004829407,2.519901990890503,0.0485826767981052,0.9121155738830566,0.9121155738830566,0.0,206.9397430419922,212.0,43298.10546875,0.0,3249.274658203125,1.0,281.1578674316406,283.9601745605469,291.6567687988281,294.4662475585937,293.1499938964844,293.1499938964844,280.8500061035156,35895.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670066237449646,1.0,0.0,0.0,3.697231531143189,3.697256088256836,9.121086463892424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.23095703125,0.0,1585.564453125,1895.4371337890625,0.0,4014.791748046875,0.9157785773277284,1.0,0.0,3.0,1.0,0.0
12151380,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.8297290802001953,0.4308489263057709,0.391801655292511,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.92694354057312,0.6004396080970764,0.5715882778167725,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9219262599945068,0.5933681130409241,0.4163262248039245,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.7700010538101196,0.3428486585617065,0.3295060694217682,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.6731340289115906,0.2264932841062545,1.0433733463287354,285.2802734375,284.95001220703125,299.6116638183594,288.6041564941406,297.8622131347656,297.3102111816406,285.27862548828125,1.0,0.6416236758232117,0.3329350352287292,0.3329350352287292,1.0,1.0,-3.3054511547088623,0.7938188910484314,2.511632204055786,0.0490117445588111,0.9123960137367249,0.9123960137367249,0.0,210.62066650390625,215.0,44341.50390625,0.0,3247.519287109375,1.0,280.8578491210937,283.7255249023437,291.6423034667969,294.51593017578125,293.1499938964844,293.1499938964844,280.54998779296875,35925.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772183299064636,1.0,0.0,0.0,3.700064659118652,3.7000889778137207,9.135070513366372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.9072265625,0.0,1589.021728515625,1895.4371337890625,0.0,4104.4970703125,0.9164338707923888,1.0,0.0,3.0,1.0,0.0
12151440,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.8297290802001953,0.4308489263057709,0.391801655292511,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.92694354057312,0.6004396080970764,0.5715882778167725,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9219262599945068,0.5933681130409241,0.4163262248039245,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.7700010538101196,0.3428486585617065,0.3295060694217682,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.6731340289115906,0.2264932841062545,1.0433733463287354,285.2802734375,284.95001220703125,299.6116638183594,288.6041564941406,297.8622131347656,297.3102111816406,285.27862548828125,1.0,0.6416236758232117,0.3329350352287292,0.3329350352287292,1.0,1.0,-3.3054511547088623,0.7938188910484314,2.511632204055786,0.0490117445588111,0.9123960137367249,0.9123960137367249,0.0,210.62066650390625,215.0,44341.50390625,0.0,3247.519287109375,1.0,280.8578491210937,283.7255249023437,291.6423034667969,294.51593017578125,293.1499938964844,293.1499938964844,280.54998779296875,35925.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772183299064636,1.0,0.0,0.0,3.700064659118652,3.7000889778137207,9.135070513366372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.9072265625,0.0,1589.021728515625,1895.4371337890625,0.0,4104.4970703125,0.9164338707923888,1.0,0.0,3.0,1.0,0.0
12151500,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.8271732926368713,0.4294237494468689,0.3906713426113128,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9236196279525756,0.5989457964897156,0.5703434944152832,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.920223832130432,0.5945692658424377,0.4172738492488861,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7678143382072449,0.3422158360481262,0.3290331661701202,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.6708831191062927,0.22580087184906,1.0407918691635132,285.1363830566406,284.95001220703125,299.6015930175781,288.5959777832031,297.8514709472656,297.2990417480469,285.1287841796875,1.0,0.6418718099594116,0.3331376016139984,0.3331376016139984,1.0,1.0,-3.300062656402588,0.7928079962730408,2.5072546005249023,0.0491953715682029,0.912380039691925,0.912380039691925,0.0,212.36349487304688,215.0,45293.39453125,0.0,3245.302978515625,1.0,280.5999450683594,283.5433349609375,291.6576232910156,294.63946533203125,293.1499938964844,293.1499938964844,280.54998779296875,35942.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845664501190186,1.0,0.0,0.0,3.7010788917541504,3.701103448867798,9.140080123870576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.89697265625,0.0,1590.30322265625,1895.4371337890625,0.0,4168.2890625,0.9166691303253174,1.0,0.0,3.0,1.0,0.0
12151560,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8244309425354004,0.4279165267944336,0.3893905580043793,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9200827479362488,0.5973411202430725,0.5689269304275513,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9182924032211304,0.5956785678863525,0.4180916249752044,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7654715180397034,0.3415103256702423,0.3284578621387481,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6684851050376892,0.2250497341156005,1.0378649234771729,285.0837097167969,284.95001220703125,299.59149169921875,288.5877685546875,297.84063720703125,297.2876281738281,285.0819702148437,1.0,0.6420279145240784,0.333380788564682,0.333380788564682,1.0,1.0,-3.2935919761657715,0.7915831208229065,2.5020089149475098,0.0494135357439518,0.9124122858047484,0.9124122858047484,0.0,214.19129943847656,218.0,45345.87109375,0.0,3241.153076171875,1.0,280.5577087402344,283.48895263671875,291.6262512207031,294.56298828125,293.1499938964844,293.1499938964844,280.25,35955.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874850511550904,1.0,0.0,0.0,3.701796770095825,3.7018213272094727,9.143626016339111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.6806640625,0.0,1591.22412109375,1895.4371337890625,0.0,4193.43896484375,0.9168421626091005,1.0,0.0,3.0,1.0,0.0
12151620,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.819081723690033,0.424766480922699,0.3867867887020111,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9133047461509703,0.5939322113990784,0.5659757256507874,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9146621823310852,0.5977175235748291,0.4196710884571075,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7609454989433289,0.3399725556373596,0.327223002910614,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6638227105140686,0.223451167345047,1.0316646099090576,284.8843994140625,284.95001220703125,299.5713195800781,288.57135009765625,297.8197326660156,297.2658996582031,284.8825378417969,1.0,0.6421806812286377,0.3338671624660492,0.3338671624660492,1.0,1.0,-3.279872417449951,0.7889057397842407,2.490966558456421,0.049792394042015,0.9121608138084412,0.9121608138084412,0.0,217.70925903320312,221.0,46308.43359375,0.0,3230.377197265625,1.0,280.2578125,283.2508544921875,291.6082458496094,294.605712890625,293.1499938964844,293.1499938964844,279.95001220703125,35985.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973976016044616,1.0,0.0,0.0,3.702428340911865,3.7024528980255127,9.146745583166194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.75732421875,0.0,1592.1702880859375,1895.4371337890625,0.0,4278.0185546875,0.9170036911964417,1.0,0.0,3.0,1.0,0.0
12151680,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.819081723690033,0.424766480922699,0.3867867887020111,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9133047461509703,0.5939322113990784,0.5659757256507874,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9146621823310852,0.5977175235748291,0.4196710884571075,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7609454989433289,0.3399725556373596,0.327223002910614,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6638227105140686,0.223451167345047,1.0316646099090576,284.8843994140625,284.95001220703125,299.5713195800781,288.57135009765625,297.8197326660156,297.2658996582031,284.8825378417969,1.0,0.6421806812286377,0.3338671624660492,0.3338671624660492,1.0,1.0,-3.279872417449951,0.7889057397842407,2.490966558456421,0.049792394042015,0.9121608138084412,0.9121608138084412,0.0,217.70925903320312,221.0,46308.43359375,0.0,3230.377197265625,1.0,280.2578125,283.2508544921875,291.6082458496094,294.605712890625,293.1499938964844,293.1499938964844,279.95001220703125,35985.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973976016044616,1.0,0.0,0.0,3.702428340911865,3.7024528980255127,9.146745583166194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.75732421875,0.0,1592.1702880859375,1895.4371337890625,0.0,4278.0185546875,0.9170036911964417,1.0,0.0,3.0,1.0,0.0
12151740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.8158553838729858,0.4227365553379059,0.3851581215858459,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.9093616604804992,0.5917055010795593,0.564089298248291,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.9125511050224304,0.598803699016571,0.4205745160579681,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7582601308822632,0.3389399349689483,0.3264088630676269,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.6610442399978638,0.2224072813987732,1.027652144432068,284.7177124023437,284.95001220703125,299.5590515136719,288.5613708496094,297.8072509765625,297.25311279296875,284.7120666503906,1.0,0.6421701908111572,0.3341622948646545,0.3341622948646545,1.0,1.0,-3.2709298133850098,0.78708815574646,2.48384165763855,0.0499742813408374,0.911817729473114,0.911817729473114,0.0,219.7845764160156,221.0,47242.53125,0.0,3222.16357421875,1.0,279.98358154296875,283.04638671875,291.6268005371094,294.7135009765625,293.1499938964844,293.1499938964844,279.95001220703125,36005.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702264070510864,3.702288627624512,9.14593442757905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.82470703125,0.0,1592.1357421875,1895.4371337890625,0.0,4300.0,0.9169781804084778,1.0,0.0,3.0,1.0,0.0
12151800,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.8136082291603088,0.4214027822017669,0.3839941024780273,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9067214727401732,0.5902196764945984,0.5627412796020508,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9110384583473206,0.5994815826416016,0.4210635721683502,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.7564170360565186,0.3382390737533569,0.3258053064346313,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.6591488122940063,0.2217027842998504,1.0247968435287476,284.68194580078125,284.95001220703125,299.5511169433594,288.554931640625,297.7993469238281,297.2450256347656,284.67999267578125,1.0,0.6420990824699402,0.3343535363674164,0.3343535363674164,1.0,1.0,-3.264338254928589,0.7856671214103699,2.478671073913574,0.0500185973942279,0.9116371870040894,0.9116371870040894,0.0,221.190185546875,224.0,47230.3359375,0.0,3215.436767578125,1.0,279.9577941894531,283.01080322265625,291.6104736328125,294.6593017578125,293.1499938964844,293.1499938964844,279.6499938964844,36014.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701949596405029,3.7019739151000977,9.144380328507397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.94140625,0.0,1591.85009765625,1895.4371337890625,0.0,4300.0,0.9169166088104248,1.0,0.0,3.0,1.0,0.0
12151860,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.8079150915145874,0.4178295135498047,0.3810137212276459,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.9004480838775635,0.5862102508544922,0.5592278838157654,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.907431662082672,0.6009649038314819,0.4222633242607116,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.7518824338912964,0.3363135159015655,0.3242072463035583,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.654468297958374,0.2198097556829452,1.0172828435897827,284.47674560546875,284.95001220703125,299.5309143066406,288.53857421875,297.7796630859375,297.2248840332031,284.47467041015625,1.0,0.6417956948280334,0.334942489862442,0.334942489862442,1.0,1.0,-3.2470173835754395,0.7821681499481201,2.46484923362732,0.0503859184682369,0.910837948322296,0.910837948322296,0.0,224.6458435058593,227.0,48109.61328125,0.0,3196.520263671875,1.0,279.6579284667969,282.76922607421875,291.6339111328125,294.7351989746094,293.1499938964844,293.1499938964844,279.3500061035156,36045.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700345277786255,3.7003698348999023,9.136456924352388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.693359375,0.0,1590.2481689453125,1895.4371337890625,0.0,4300.0,0.9165775775909424,1.0,0.0,3.0,1.0,0.0
12151920,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.8079150915145874,0.4178295135498047,0.3810137212276459,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.9004480838775635,0.5862102508544922,0.5592278838157654,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.907431662082672,0.6009649038314819,0.4222633242607116,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.7518824338912964,0.3363135159015655,0.3242072463035583,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.654468297958374,0.2198097556829452,1.0172828435897827,284.47674560546875,284.95001220703125,299.5309143066406,288.53857421875,297.7796630859375,297.2248840332031,284.47467041015625,1.0,0.6417956948280334,0.334942489862442,0.334942489862442,1.0,1.0,-3.2470173835754395,0.7821681499481201,2.46484923362732,0.0503859184682369,0.910837948322296,0.910837948322296,0.0,224.6458435058593,227.0,48109.61328125,0.0,3196.520263671875,1.0,279.6579284667969,282.76922607421875,291.6339111328125,294.7351989746094,293.1499938964844,293.1499938964844,279.3500061035156,36045.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700345277786255,3.7003698348999023,9.136456924352388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.693359375,0.0,1590.2481689453125,1895.4371337890625,0.0,4300.0,0.9165775775909424,1.0,0.0,3.0,1.0,0.0
12151980,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.8019670844078064,0.4140610992908478,0.3778594136238098,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.267333984375,0.894239604473114,0.5819553136825562,0.5554666519165039,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2673034667969,0.9038918018341064,0.6021743416786194,0.4232755303382873,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679748535156,0.7473594546318054,0.3342057168483734,0.3224379122257232,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.268798828125,0.6498055458068848,0.2177821695804596,1.009164333343506,284.2675170898437,284.95001220703125,299.5107116699219,288.5223693847656,297.7583312988281,297.2026672363281,284.2652893066406,1.0,0.6412854194641113,0.33553147315979,0.33553147315979,1.0,1.0,-3.2280311584472656,0.7781543135643005,2.4498767852783203,0.050611525774002,0.9097577929496764,0.9097577929496764,0.0,228.0687561035156,230.0,49058.22265625,0.0,3173.9267578125,1.0,279.3578186035156,282.53289794921875,291.6642761230469,294.8243713378906,293.1499938964844,293.1499938964844,279.04998779296875,36076.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697593927383423,3.6976184844970703,9.122875326283976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.8466796875,0.0,1587.3443603515625,1895.4371337890625,0.0,4300.0,0.9159820079803468,1.0,0.0,3.0,1.0,0.0
