time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152040,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.8019670844078064,0.4140610992908478,0.3778594136238098,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.267333984375,0.894239604473114,0.5819553136825562,0.5554666519165039,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2673034667969,0.9038918018341064,0.6021743416786194,0.4232755303382873,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679748535156,0.7473594546318054,0.3342057168483734,0.3224379122257232,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.268798828125,0.6498055458068848,0.2177821695804596,1.009164333343506,284.2675170898437,284.95001220703125,299.5107116699219,288.5223693847656,297.7583312988281,297.2026672363281,284.2652893066406,1.0,0.6412854194641113,0.33553147315979,0.33553147315979,1.0,1.0,-3.2280311584472656,0.7781543135643005,2.4498767852783203,0.050611525774002,0.9097577929496764,0.9097577929496764,0.0,228.0687561035156,230.0,49058.22265625,0.0,3173.9267578125,1.0,279.3578186035156,282.53289794921875,291.6642761230469,294.8243713378906,293.1499938964844,293.1499938964844,279.04998779296875,36076.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697593927383423,3.6976184844970703,9.122875326283976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.8466796875,0.0,1587.3443603515625,1895.4371337890625,0.0,4300.0,0.9159820079803468,1.0,0.0,3.0,1.0,0.0
12152100,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11602783203125,0.7990518808364868,0.4121183753013611,0.37626713514328,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146545410156,0.8912297487258911,0.5797773599624634,0.5535703301429749,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145324707031,0.9022473692893982,0.6026877164840698,0.4237527847290039,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171875,0.7451685070991516,0.3330949246883392,0.3215166926383972,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1205139160156,0.64754319190979,0.2167297452688217,1.0049692392349243,284.1153869628906,284.95001220703125,299.5006103515625,288.5143127441406,297.7475280761719,297.1914367675781,284.1068115234375,1.0,0.6409708857536316,0.3358259499073028,0.3358259499073028,1.0,1.0,-3.218258857727051,0.7760547995567322,2.442204236984253,0.0506918020546436,0.9090532660484314,0.9090532660484314,0.0,229.718017578125,230.0,49987.15234375,0.0,3161.75048828125,1.0,279.1000366210937,282.3518981933594,291.7024230957031,294.9686584472656,293.1499938964844,293.1499938964844,279.04998779296875,36093.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695789813995361,3.695814371109009,9.113974783758748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.45556640625,0.0,1585.419189453125,1895.4371337890625,0.0,4300.0,0.9155862927436828,1.0,0.0,3.0,1.0,0.0
12152160,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547180175781,0.7959460616111755,0.4100974500179291,0.3745305836200714,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05438232421875,0.888052225112915,0.5775132179260254,0.5515294075012207,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543518066406,0.900414764881134,0.6031032204627991,0.4240948855876922,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550231933594,0.7428475618362427,0.3319141864776611,0.3204968571662903,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0558776855469,0.6451706886291504,0.2156254947185516,1.0004651546478271,284.0545654296875,284.95001220703125,299.490478515625,288.5063171386719,297.7365417480469,297.1798095703125,284.05224609375,1.0,0.6405844688415527,0.3361732363700866,0.3361732363700866,1.0,1.0,-3.2074873447418213,0.773790717124939,2.4336965084075928,0.0508374460041523,0.9083910584449768,0.9083910584449768,0.0,231.45957946777344,233.0,49956.83203125,0.0,3147.968994140625,1.0,279.0577697753906,282.29443359375,291.6961669921875,294.9142761230469,293.1499938964844,293.1499938964844,278.75,36108.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6936614513397217,3.693686008453369,9.103480351768668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.7333984375,0.0,1583.106689453125,1895.4371337890625,0.0,4300.0,0.9151226282119752,1.0,0.0,3.0,1.0,0.0
12152220,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8390808105469,0.7898899912834167,0.4059552252292633,0.3710385262966156,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8387145996094,0.8818760514259338,0.5728481411933899,0.5473898649215698,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83868408203125,0.896895170211792,0.6037636399269104,0.4247266948223114,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393859863281,0.7383403182029724,0.3294496834278106,0.3183903694152832,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8403015136719,0.6405668258666992,0.2133502066135406,0.9912273287773132,283.83892822265625,284.95001220703125,299.47027587890625,288.4905090332031,297.7154235839844,297.15777587890625,283.8364562988281,1.0,0.639705240726471,0.3368678390979767,0.3368678390979767,1.0,1.0,-3.185432195663452,0.7691057324409485,2.4163265228271484,0.0510807745158672,0.9067348837852478,0.9067348837852478,0.0,234.82508850097656,236.0,50806.2265625,0.0,3118.86279296875,1.0,278.7579040527344,282.0542907714844,291.7265930175781,295.00054931640625,293.1499938964844,293.1499938964844,278.45001220703125,36140.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6885149478912354,3.688539266586304,9.078129323825124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.83349609375,0.0,1577.5057373046875,1895.4371337890625,0.0,4300.0,0.9139921069145204,1.0,0.0,3.0,1.0,0.0
12152280,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8390808105469,0.7898899912834167,0.4059552252292633,0.3710385262966156,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8387145996094,0.8818760514259338,0.5728481411933899,0.5473898649215698,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83868408203125,0.896895170211792,0.6037636399269104,0.4247266948223114,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393859863281,0.7383403182029724,0.3294496834278106,0.3183903694152832,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8403015136719,0.6405668258666992,0.2133502066135406,0.9912273287773132,283.83892822265625,284.95001220703125,299.47027587890625,288.4905090332031,297.7154235839844,297.15777587890625,283.8364562988281,1.0,0.639705240726471,0.3368678390979767,0.3368678390979767,1.0,1.0,-3.185432195663452,0.7691057324409485,2.4163265228271484,0.0510807745158672,0.9067348837852478,0.9067348837852478,0.0,234.82508850097656,236.0,50806.2265625,0.0,3118.86279296875,1.0,278.7579040527344,282.0542907714844,291.7265930175781,295.00054931640625,293.1499938964844,293.1499938964844,278.45001220703125,36140.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6885149478912354,3.688539266586304,9.078129323825124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.83349609375,0.0,1577.5057373046875,1895.4371337890625,0.0,4300.0,0.9139921069145204,1.0,0.0,3.0,1.0,0.0
12152340,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62060546875,0.7838267683982849,0.4016493856906891,0.3673987984657287,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6202087402344,0.8757209181785583,0.5679566860198975,0.5430392622947693,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6201477050781,0.8933382630348206,0.6041653752326965,0.4251798093318939,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62091064453125,0.7338386178016663,0.3268267810344696,0.3161329627037048,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6218566894531,0.6359980702400208,0.2109668403863906,0.9814996719360352,283.62042236328125,284.95001220703125,299.4501037597656,288.4750366210937,297.6948547363281,297.1365966796875,283.61785888671875,1.0,0.6386610865592957,0.3375624418258667,0.3375624418258667,1.0,1.0,-3.161961078643799,0.7639588117599487,2.39800238609314,0.0511794053018093,0.904785454273224,0.904785454273224,0.0,238.1630706787109,239.0,51608.68359375,0.0,3086.882568359375,1.0,278.4579772949219,281.812255859375,291.7552185058594,295.0823059082031,293.1499938964844,293.1499938964844,278.1499938964844,36174.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682116270065308,3.682140588760376,9.04666080714378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.55224609375,0.0,1570.51025390625,1895.4371337890625,0.0,4300.0,0.9125823378562928,1.0,0.0,3.0,1.0,0.0
12152400,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62060546875,0.7838267683982849,0.4016493856906891,0.3673987984657287,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6202087402344,0.8757209181785583,0.5679566860198975,0.5430392622947693,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6201477050781,0.8933382630348206,0.6041653752326965,0.4251798093318939,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62091064453125,0.7338386178016663,0.3268267810344696,0.3161329627037048,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6218566894531,0.6359980702400208,0.2109668403863906,0.9814996719360352,283.62042236328125,284.95001220703125,299.4501037597656,288.4750366210937,297.6948547363281,297.1365966796875,283.61785888671875,1.0,0.6386610865592957,0.3375624418258667,0.3375624418258667,1.0,1.0,-3.161961078643799,0.7639588117599487,2.39800238609314,0.0511794053018093,0.904785454273224,0.904785454273224,0.0,238.1630706787109,239.0,51608.68359375,0.0,3086.882568359375,1.0,278.4579772949219,281.812255859375,291.7552185058594,295.0823059082031,293.1499938964844,293.1499938964844,278.1499938964844,36174.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682116270065308,3.682140588760376,9.04666080714378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.55224609375,0.0,1570.51025390625,1895.4371337890625,0.0,4300.0,0.9125823378562928,1.0,0.0,3.0,1.0,0.0
12152460,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4464111328125,0.7803570032119751,0.3990527689456939,0.3652494549751282,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4452514648437,0.8722025752067566,0.5649886131286621,0.5404408574104309,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.8913175463676453,0.6042745113372803,0.4254039227962494,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44732666015625,0.7312546968460083,0.3252235651016235,0.3147717416286468,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4501953125,0.6333832740783691,0.2095282226800918,0.9756739735603333,283.44586181640625,284.95001220703125,299.43829345703125,288.46612548828125,297.6832580566406,297.1246032714844,283.438720703125,1.0,0.6379904747009277,0.3380396962165832,0.3380396962165832,1.0,1.0,-3.1478826999664307,0.7610209584236145,2.386861562728882,0.0513911135494709,0.9034482836723328,0.9034482836723328,0.0,240.0623779296875,239.0,52461.04296875,0.0,3067.30615234375,1.0,278.18682861328125,281.6109924316406,291.7926330566406,295.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36196.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6777710914611816,3.67779541015625,9.025321219269244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.4931640625,0.0,1565.7679443359375,1895.4371337890625,0.0,4300.0,0.9116221070289612,1.0,0.0,3.0,1.0,0.0
12152520,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993835449219,0.7777800559997559,0.3971927464008331,0.3636229038238525,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39898681640625,0.8696027398109436,0.5628477931022644,0.5384836196899414,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.39892578125,0.8897534012794495,0.6043162941932678,0.425459623336792,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39971923828125,0.7293316721916199,0.324057787656784,0.3137363195419311,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40069580078125,0.6314558386802673,0.2084853798151016,0.9713261127471924,283.3992004394531,284.95001220703125,299.429931640625,288.4598693847656,297.6750793457031,297.1162109375,283.39654541015625,1.0,0.6374655961990356,0.3383778035640716,0.3383778035640716,1.0,1.0,-3.137168407440185,0.7587131857872009,2.378455400466919,0.0514746494591236,0.9025393724441528,0.9025393724441528,0.0,241.4727325439453,242.0,52364.96875,0.0,3052.304443359375,1.0,278.1578674316406,281.5684509277344,291.78192138671875,295.1594543457031,293.1499938964844,293.1499938964844,278.1499938964844,36209.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6744234561920166,3.674447774887085,9.008899155560356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.0234375,0.0,1562.0869140625,1895.4371337890625,0.0,4300.0,0.9108842015266418,1.0,0.0,3.0,1.0,0.0
12152580,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3611145019531,0.7726390361785889,0.3935714662075043,0.3602762222290039,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3609619140625,0.8643543124198914,0.5584936141967773,0.5342993140220642,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3609313964844,0.8870412111282349,0.6053279638290405,0.4260627031326294,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3612365722656,0.7254468202590942,0.3217626214027405,0.3115557730197906,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616027832031,0.6274992227554321,0.2063586860895156,0.961884081363678,283.3610534667969,284.95001220703125,299.4097595214844,288.4451599121094,297.66290283203125,297.10565185546875,283.3599548339844,1.0,0.6363298296928406,0.3391931653022766,0.3391931653022766,1.0,1.0,-3.1148581504821777,0.7542098760604858,2.360648393630981,0.0518567562103271,0.9003914594650269,0.9003914594650269,0.0,244.2518768310547,245.0,51969.39453125,0.0,3020.465576171875,1.0,278.1501770019531,281.53961181640625,291.73297119140625,295.0629577636719,293.1499938964844,293.1499938964844,278.1499938964844,36226.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6660022735595694,3.66602635383606,8.967651865532389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.82373046875,0.0,1552.7479248046875,1895.4371337890625,0.0,4300.0,0.9090134501457214,1.0,0.0,3.0,1.0,0.0
12152640,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3611145019531,0.7726390361785889,0.3935714662075043,0.3602762222290039,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3609619140625,0.8643543124198914,0.5584936141967773,0.5342993140220642,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3609313964844,0.8870412111282349,0.6053279638290405,0.4260627031326294,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3612365722656,0.7254468202590942,0.3217626214027405,0.3115557730197906,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616027832031,0.6274992227554321,0.2063586860895156,0.961884081363678,283.3610534667969,284.95001220703125,299.4097595214844,288.4451599121094,297.66290283203125,297.10565185546875,283.3599548339844,1.0,0.6363298296928406,0.3391931653022766,0.3391931653022766,1.0,1.0,-3.1148581504821777,0.7542098760604858,2.360648393630981,0.0518567562103271,0.9003914594650269,0.9003914594650269,0.0,244.2518768310547,245.0,51969.39453125,0.0,3020.465576171875,1.0,278.1501770019531,281.53961181640625,291.73297119140625,295.0629577636719,293.1499938964844,293.1499938964844,278.1499938964844,36226.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6660022735595694,3.66602635383606,8.967651865532389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.82373046875,0.0,1552.7479248046875,1895.4371337890625,0.0,4300.0,0.9090134501457214,1.0,0.0,3.0,1.0,0.0
12152700,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3492736816406,0.7705734372138977,0.3920516073703766,0.3589081466197967,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3491516113281,0.8622164726257324,0.556617021560669,0.532524585723877,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34912109375,0.886172890663147,0.6061277389526367,0.4266075193881988,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3493957519531,0.7238855957984924,0.3208349347114563,0.3106825053691864,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3497009277344,0.6258935928344727,0.2054869681596756,0.9580026268959044,283.3492126464844,284.95001220703125,299.3996887207031,288.4379577636719,297.6594543457031,297.10369873046875,283.3482971191406,1.0,0.6359122395515442,0.3396008312702179,0.3396008312702179,1.0,1.0,-3.106015682220459,0.7526576519012451,2.353358030319214,0.0522436201572418,0.8993121981620789,0.8993121981620789,0.0,245.39366149902344,245.0,51790.6796875,0.0,3008.147705078125,1.0,278.1500244140625,281.5316162109375,291.71337890625,295.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,36232.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661620616912842,3.661644697189331,8.946228149397939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.75927734375,0.0,1547.883544921875,1895.4371337890625,0.0,4300.0,0.9080379009246826,1.0,0.0,3.0,1.0,0.0
12152760,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3390808105469,0.7686658501625061,0.390630155801773,0.3576504588127136,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3389587402344,0.8602339029312134,0.5548506379127502,0.530876636505127,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3389587402344,0.8854463696479797,0.6070219278335571,0.4272362291812897,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.33917236328125,0.7224529981613159,0.3199996948242187,0.3099100291728973,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3394470214844,0.6244304776191711,0.2047071605920791,0.954574465751648,283.3390197753906,284.95001220703125,299.3896484375,288.4308776855469,297.6570129394531,297.1029663085937,283.3382263183594,1.0,0.6355987191200256,0.340036004781723,0.340036004781723,1.0,1.0,-3.098226308822632,0.7514967918395996,2.346729516983032,0.0527955405414104,0.8982278108596802,0.8982278108596802,0.0,246.49327087402344,248.0,51626.55859375,0.0,2997.83154296875,1.0,278.1499938964844,281.5248718261719,291.69647216796875,294.99920654296875,293.1499938964844,293.1499938964844,278.45001220703125,36238.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6571462154388414,3.657170534133911,8.924378107622033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.1533203125,0.0,1542.9193115234375,1895.4371337890625,0.0,4300.0,0.907041072845459,1.0,0.0,3.0,1.0,0.0
12152820,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5065612792969,0.7658973336219788,0.3889232277870178,0.3558755218982696,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5067138671875,0.8572556376457214,0.5524627566337585,0.5283671021461487,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5067749023437,0.8850221037864685,0.6100764870643616,0.4291268289089203,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.50640869140625,0.7204035520553589,0.3191108107566833,0.3089067041873932,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5059509277344,0.6223056316375732,0.2037781625986099,0.9498287439346312,283.5066223144531,284.95001220703125,299.3695373535156,288.41717529296875,297.6607971191406,297.112548828125,283.50762939453125,1.0,0.6354385614395142,0.3409063518047333,0.3409063518047333,1.0,1.0,-3.088425636291504,0.7509586215019226,2.3374669551849365,0.0543031617999076,0.8964414000511169,0.8964414000511169,0.0,248.2401885986328,251.0,50226.78125,0.0,2986.81884765625,1.0,278.4419860839844,281.7295837402344,291.5929870605469,294.7801513671875,293.1499938964844,293.1499938964844,278.75,36227.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648589372634888,3.648613452911377,8.882664701559406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1552734375,0.0,1533.3043212890625,1895.4371337890625,0.0,4300.0,0.9051225781440736,1.0,0.0,3.0,1.0,0.0
12152880,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5065612792969,0.7658973336219788,0.3889232277870178,0.3558755218982696,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5067138671875,0.8572556376457214,0.5524627566337585,0.5283671021461487,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5067749023437,0.8850221037864685,0.6100764870643616,0.4291268289089203,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.50640869140625,0.7204035520553589,0.3191108107566833,0.3089067041873932,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5059509277344,0.6223056316375732,0.2037781625986099,0.9498287439346312,283.5066223144531,284.95001220703125,299.3695373535156,288.41717529296875,297.6607971191406,297.112548828125,283.50762939453125,1.0,0.6354385614395142,0.3409063518047333,0.3409063518047333,1.0,1.0,-3.088425636291504,0.7509586215019226,2.3374669551849365,0.0543031617999076,0.8964414000511169,0.8964414000511169,0.0,248.2401885986328,251.0,50226.78125,0.0,2986.81884765625,1.0,278.4419860839844,281.7295837402344,291.5929870605469,294.7801513671875,293.1499938964844,293.1499938964844,278.75,36227.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648589372634888,3.648613452911377,8.882664701559406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1552734375,0.0,1533.3043212890625,1895.4371337890625,0.0,4300.0,0.9051225781440736,1.0,0.0,3.0,1.0,0.0
12152940,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.7643322944641113,0.3881547451019287,0.3550768494606018,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.8554174304008484,0.5511122941970825,0.526958703994751,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6938781738281,0.8857360482215881,0.6140934228897095,0.4318203032016754,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.69342041015625,0.7193750739097595,0.3190158605575561,0.3087136745452881,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6928100585937,0.6212469339370728,0.2035699933767318,0.9484422206878662,283.6937255859375,284.95001220703125,299.3494873046875,288.4040222167969,297.6715087890625,297.130859375,283.69512939453125,1.0,0.6360924243927002,0.3417766690254211,0.3417766690254211,1.0,1.0,-3.087104082107544,0.7530314922332764,2.334072589874268,0.0565749518573284,0.8949206471443176,0.8949206471443176,0.0,249.63839721679688,254.0,48928.734375,0.0,2991.4521484375,1.0,278.7417297363281,281.95068359375,291.5060729980469,294.6028137207031,293.1499938964844,293.1499938964844,279.04998779296875,36208.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640737771987915,3.640761613845825,8.844475019031961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.9892578125,0.0,1524.447265625,1895.4371337890625,0.0,4300.0,0.9033548831939696,1.0,0.0,3.0,1.0,0.0
12153000,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.7643322944641113,0.3881547451019287,0.3550768494606018,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.8554174304008484,0.5511122941970825,0.526958703994751,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6938781738281,0.8857360482215881,0.6140934228897095,0.4318203032016754,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.69342041015625,0.7193750739097595,0.3190158605575561,0.3087136745452881,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6928100585937,0.6212469339370728,0.2035699933767318,0.9484422206878662,283.6937255859375,284.95001220703125,299.3494873046875,288.4040222167969,297.6715087890625,297.130859375,283.69512939453125,1.0,0.6360924243927002,0.3417766690254211,0.3417766690254211,1.0,1.0,-3.087104082107544,0.7530314922332764,2.334072589874268,0.0565749518573284,0.8949206471443176,0.8949206471443176,0.0,249.63839721679688,254.0,48928.734375,0.0,2991.4521484375,1.0,278.7417297363281,281.95068359375,291.5060729980469,294.6028137207031,293.1499938964844,293.1499938964844,279.04998779296875,36208.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640737771987915,3.640761613845825,8.844475019031961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.9892578125,0.0,1524.447265625,1895.4371337890625,0.0,4300.0,0.9033548831939696,1.0,0.0,3.0,1.0,0.0
12153060,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.763170063495636,0.3878767788410187,0.3547836244106293,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.8539536595344543,0.55033940076828,0.5261686444282532,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876037597656,0.8867506384849548,0.6186076402664185,0.4348993897438049,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870544433594,0.7187508344650269,0.319400429725647,0.30902960896492,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863830566406,0.6207056045532227,0.2038357853889465,0.9494161009788512,283.88739013671875,284.95001220703125,299.3294982910156,288.3915100097656,297.6845703125,297.1525573730469,283.8890380859375,1.0,0.6374524235725403,0.3424175977706909,0.3424175977706909,1.0,1.0,-3.0910494327545166,0.756102979183197,2.334946393966675,0.0587097406387329,0.8936627507209778,0.8936627507209778,0.0,251.2108612060547,257.0,47713.140625,0.0,3007.8759765625,1.0,279.0416564941406,282.176513671875,291.4291076660156,294.4448547363281,293.1499938964844,293.1499938964844,279.3500061035156,36184.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633771181106568,3.6337950229644775,8.810659437585855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.3037109375,0.0,1516.5655517578125,1895.4371337890625,0.0,4300.0,0.9017815589904784,1.0,0.0,3.0,1.0,0.0
12153120,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.763170063495636,0.3878767788410187,0.3547836244106293,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.8539536595344543,0.55033940076828,0.5261686444282532,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876037597656,0.8867506384849548,0.6186076402664185,0.4348993897438049,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870544433594,0.7187508344650269,0.319400429725647,0.30902960896492,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863830566406,0.6207056045532227,0.2038357853889465,0.9494161009788512,283.88739013671875,284.95001220703125,299.3294982910156,288.3915100097656,297.6845703125,297.1525573730469,283.8890380859375,1.0,0.6374524235725403,0.3424175977706909,0.3424175977706909,1.0,1.0,-3.0910494327545166,0.756102979183197,2.334946393966675,0.0587097406387329,0.8936627507209778,0.8936627507209778,0.0,251.2108612060547,257.0,47713.140625,0.0,3007.8759765625,1.0,279.0416564941406,282.176513671875,291.4291076660156,294.4448547363281,293.1499938964844,293.1499938964844,279.3500061035156,36184.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633771181106568,3.6337950229644775,8.810659437585855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.3037109375,0.0,1516.5655517578125,1895.4371337890625,0.0,4300.0,0.9017815589904784,1.0,0.0,3.0,1.0,0.0
12153180,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.7621786594390869,0.3879458606243133,0.3548275232315063,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.8526344299316406,0.5499732494354248,0.5257937908172607,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.8878653645515442,0.6235191226005554,0.4382696151733398,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7183142900466919,0.3201198279857635,0.3096921443939209,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08404541015625,0.6204455494880676,0.2044308930635452,0.952020823955536,284.08514404296875,284.95001220703125,299.3095397949219,288.3797302246094,297.6989440917969,297.1759338378906,284.0868835449219,1.0,0.6393764615058899,0.3430584967136383,0.3430584967136383,1.0,1.0,-3.098627805709839,0.7602843046188354,2.338343381881714,0.061168011277914,0.8926713466644287,0.8926713466644287,0.0,253.05416870117188,260.0,46594.83203125,0.0,3033.313720703125,1.0,279.3415832519531,282.4078674316406,291.3675842285156,294.30548095703125,293.1499938964844,293.1499938964844,279.6499938964844,36157.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996569573879242,1.0,0.0,0.0,3.6278114318847656,3.627835273742676,8.781782980804564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.44873046875,0.0,1509.7958984375,1895.4371337890625,0.0,4271.0048828125,0.9004309773445129,1.0,0.0,3.0,1.0,0.0
12153240,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.7621786594390869,0.3879458606243133,0.3548275232315063,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.8526344299316406,0.5499732494354248,0.5257937908172607,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.8878653645515442,0.6235191226005554,0.4382696151733398,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7183142900466919,0.3201198279857635,0.3096921443939209,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08404541015625,0.6204455494880676,0.2044308930635452,0.952020823955536,284.08514404296875,284.95001220703125,299.3095397949219,288.3797302246094,297.6989440917969,297.1759338378906,284.0868835449219,1.0,0.6393764615058899,0.3430584967136383,0.3430584967136383,1.0,1.0,-3.098627805709839,0.7602843046188354,2.338343381881714,0.061168011277914,0.8926713466644287,0.8926713466644287,0.0,253.05416870117188,260.0,46594.83203125,0.0,3033.313720703125,1.0,279.3415832519531,282.4078674316406,291.3675842285156,294.30548095703125,293.1499938964844,293.1499938964844,279.6499938964844,36157.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996569573879242,1.0,0.0,0.0,3.6278114318847656,3.627835273742676,8.781782980804564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.44873046875,0.0,1509.7958984375,1895.4371337890625,0.0,4271.0048828125,0.9004309773445129,1.0,0.0,3.0,1.0,0.0
12153300,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2291564941406,0.7616596817970276,0.3880744576454162,0.3549067378044128,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2305603027344,0.8519482016563416,0.5499011874198914,0.525687575340271,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.888372540473938,0.6260899901390076,0.4400047361850738,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281188964844,0.7180929183959961,0.3205694556236267,0.3101004660129547,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245788574219,0.6203460097312927,0.2048157751560211,0.953719973564148,284.2298889160156,284.95001220703125,299.299560546875,288.37408447265625,297.7062072753906,297.1876220703125,284.2383117675781,1.0,0.6405007243156433,0.3433789610862732,0.3433789610862732,1.0,1.0,-3.1032135486602783,0.7626245021820068,2.3405890464782715,0.0624784380197525,0.8923316597938538,0.8923316597938538,0.0,254.11282348632807,260.0,45684.91796875,0.0,3048.45947265625,1.0,279.5980834960937,282.59063720703125,291.3265075683594,294.1524963378906,293.1499938964844,293.1499938964844,279.6499938964844,36141.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899919033050536,1.0,0.0,0.0,3.625220775604248,3.625244617462158,8.769245027906436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.33349609375,0.0,1506.8292236328125,1895.4371337890625,0.0,4214.95361328125,0.8998445272445679,1.0,0.0,3.0,1.0,0.0
12153360,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846984863281,0.7613153457641602,0.3883037567138672,0.355144053697586,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850036621094,0.8514197468757629,0.5499417185783386,0.5257503390312195,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850952148437,0.8890529274940491,0.6287751793861389,0.4418885707855224,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28448486328125,0.7180116176605225,0.3211053907871246,0.310622900724411,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.6203838586807251,0.2052778154611587,0.9558477997779846,284.28485107421875,284.95001220703125,299.28961181640625,288.3686828613281,297.7137451171875,297.2000427246094,284.2867431640625,1.0,0.6417487263679504,0.3435739278793335,0.3435739278793335,1.0,1.0,-3.1090240478515625,0.7650119066238403,2.3440120220184326,0.0635594949126243,0.8919476866722107,0.8919476866722107,0.0,255.1309356689453,263.0,45617.2734375,0.0,3065.9951171875,1.0,279.6416320800781,282.6472473144531,291.3373718261719,294.2046203613281,293.1499938964844,293.1499938964844,279.95001220703125,36128.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873997569084167,1.0,0.0,0.0,3.622938394546509,3.622962236404419,8.758207172832044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.25146484375,0.0,1504.2239990234375,1895.4371337890625,0.0,4192.7060546875,0.8993217349052429,1.0,0.0,3.0,1.0,0.0
12153420,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861145019531,0.7605846524238586,0.3889205455780029,0.35570028424263,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.8503188490867615,0.5502092838287354,0.5259968638420105,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48651123046875,0.8903282284736633,0.634346067905426,0.4457311630249023,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.7178381085395813,0.3223220705986023,0.3117808401584625,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.485107421875,0.6204927563667297,0.2063336372375488,0.9606639742851256,284.4862670898437,284.95001220703125,299.269775390625,288.3584289550781,297.7286071777344,297.2245178222656,284.4882202148437,1.0,0.6444842219352722,0.3439638912677765,0.3439638912677765,1.0,1.0,-3.12178897857666,0.7700999975204468,2.351688861846924,0.0657911747694015,0.8914936184883118,0.8914936184883118,0.0,257.381103515625,266.0,44669.140625,0.0,3104.78955078125,1.0,279.9415283203125,282.88751220703125,291.32281494140625,294.1266174316406,293.1499938964844,293.1499938964844,280.25,36098.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977587103843689,1.0,0.0,0.0,3.6192028522491455,3.619226694107056,8.740155976738606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.18701171875,0.0,1499.901611328125,1895.4371337890625,0.0,4107.71435546875,0.8984657526016235,1.0,0.0,3.0,1.0,0.0
12153480,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861145019531,0.7605846524238586,0.3889205455780029,0.35570028424263,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.8503188490867615,0.5502092838287354,0.5259968638420105,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48651123046875,0.8903282284736633,0.634346067905426,0.4457311630249023,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.7178381085395813,0.3223220705986023,0.3117808401584625,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.485107421875,0.6204927563667297,0.2063336372375488,0.9606639742851256,284.4862670898437,284.95001220703125,299.269775390625,288.3584289550781,297.7286071777344,297.2245178222656,284.4882202148437,1.0,0.6444842219352722,0.3439638912677765,0.3439638912677765,1.0,1.0,-3.12178897857666,0.7700999975204468,2.351688861846924,0.0657911747694015,0.8914936184883118,0.8914936184883118,0.0,257.381103515625,266.0,44669.140625,0.0,3104.78955078125,1.0,279.9415283203125,282.88751220703125,291.32281494140625,294.1266174316406,293.1499938964844,293.1499938964844,280.25,36098.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977587103843689,1.0,0.0,0.0,3.6192028522491455,3.619226694107056,8.740155976738606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.18701171875,0.0,1499.901611328125,1895.4371337890625,0.0,4107.71435546875,0.8984657526016235,1.0,0.0,3.0,1.0,0.0
12153540,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.7600003480911255,0.3897812664508819,0.3564769625663757,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8493505716323853,0.5507592558860779,0.5265110731124878,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68914794921875,0.8917138576507568,0.6402173638343811,0.449782520532608,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.7178031802177429,0.3237533569335937,0.3131442964076996,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.620765209197998,0.207575723528862,0.9663382172584534,284.6888732910156,284.95001220703125,299.25,288.3490905761719,297.74365234375,297.24920654296875,284.6909484863281,1.0,0.647524893283844,0.3443538248538971,0.3443538248538971,1.0,1.0,-3.136670589447021,0.775852382183075,2.360818386077881,0.0682156980037689,0.8913105726242065,0.8913105726242065,0.0,259.7510986328125,254.0,43746.765625,0.0,3149.009033203125,1.0,280.2414855957031,283.12847900390625,291.3134460449219,294.0579833984375,293.1499938964844,293.1499938964844,280.54998779296875,36066.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678418040275574,1.0,0.0,0.0,3.6166415214538574,3.616665124893189,8.72778855409706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.39794921875,0.0,1496.8643798828125,1895.4371337890625,0.0,4022.17236328125,0.897871196269989,1.0,0.0,3.0,1.0,0.0
12153600,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.7600003480911255,0.3897812664508819,0.3564769625663757,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8493505716323853,0.5507592558860779,0.5265110731124878,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68914794921875,0.8917138576507568,0.6402173638343811,0.449782520532608,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.7178031802177429,0.3237533569335937,0.3131442964076996,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.620765209197998,0.207575723528862,0.9663382172584534,284.6888732910156,284.95001220703125,299.25,288.3490905761719,297.74365234375,297.24920654296875,284.6909484863281,1.0,0.647524893283844,0.3443538248538971,0.3443538248538971,1.0,1.0,-3.136670589447021,0.775852382183075,2.360818386077881,0.0682156980037689,0.8913105726242065,0.8913105726242065,0.0,259.7510986328125,254.0,43746.765625,0.0,3149.009033203125,1.0,280.2414855957031,283.12847900390625,291.3134460449219,294.0579833984375,293.1499938964844,293.1499938964844,280.54998779296875,36066.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678418040275574,1.0,0.0,0.0,3.6166415214538574,3.616665124893189,8.72778855409706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.39794921875,0.0,1496.8643798828125,1895.4371337890625,0.0,4022.17236328125,0.897871196269989,1.0,0.0,3.0,1.0,0.0
12153660,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7635140419006348,0.3908575177192688,0.3571924269199371,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8528933525085449,0.5515632033348083,0.527001142501831,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.898042619228363,0.6461532115936279,0.4536814093589782,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7214316725730896,0.3253390491008758,0.3143927752971649,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6241480112075806,0.2089488804340362,0.9713727831840516,284.8888244628906,284.95001220703125,299.2312927246094,288.3406677246094,297.7581787109375,297.2733154296875,284.8910217285156,1.0,0.6466512680053711,0.344584196805954,0.344584196805954,1.0,1.0,-3.150363206863404,0.7807916402816772,2.3695714473724365,0.0701271370053291,0.8913971781730652,0.8913971781730652,0.0,255.6952209472656,254.0,42819.40234375,0.0,3156.48876953125,1.0,280.5401306152344,283.366455078125,291.3029479980469,293.987060546875,293.1499938964844,293.1499938964844,280.54998779296875,36035.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958250880241394,1.0,0.0,0.0,3.615311145782471,3.6153347492218018,8.72136865837092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.9150390625,0.0,1495.178955078125,1895.4371337890625,0.0,3936.97900390625,0.8975520730018616,1.0,0.0,3.0,1.0,0.0
12153720,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7637295722961426,0.3908967971801758,0.357224553823471,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8531160950660706,0.5515924096107483,0.5270243883132935,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8983895778656006,0.6463927030563354,0.4538461863994598,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7216421365737915,0.3254039287567138,0.3144462704658508,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6243405938148499,0.2090065777301788,0.971586287021637,284.8909606933594,284.95001220703125,299.23052978515625,288.3403015136719,297.7586975097656,297.27423095703125,284.8929748535156,1.0,0.6465733051300049,0.3445937931537628,0.3445937931537628,1.0,1.0,-3.150949001312256,0.781001627445221,2.36994743347168,0.0702086836099624,0.8913968205451965,0.8913968205451965,0.0,255.42916870117188,242.0,42822.828125,0.0,3156.311767578125,1.0,280.5414428710937,283.3685302734375,291.3052673339844,293.9921569824219,293.1499938964844,293.1499938964844,280.8500061035156,36034.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958227276802063,1.0,0.0,0.0,3.615272521972656,3.6152961254119873,8.721182211957057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9189453125,0.0,1495.130615234375,1895.4371337890625,0.0,3936.767578125,0.8975426554679871,1.0,0.0,3.0,1.0,0.0
12153780,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7704001665115356,0.3922947645187378,0.3580759763717651,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8600796461105347,0.5527287721633911,0.527665376663208,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.9087745547294616,0.65289306640625,0.4580182433128357,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7279419898986816,0.3273006975650787,0.3158223032951355,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.6300888061523438,0.2106563448905944,0.977063238620758,285.0928649902344,284.95001220703125,299.21160888671875,288.3318176269531,297.77423095703125,297.2997741699219,285.09490966796875,1.0,0.6438961625099182,0.3448337614536285,0.3448337614536285,1.0,1.0,-3.1659975051879883,0.7863818407058716,2.379615545272827,0.0722088739275932,0.8917518854141235,0.8917518854141235,0.0,247.24417114257807,230.0,41908.6796875,0.0,3144.412109375,1.0,280.8414306640625,283.6081848144531,291.2967834472656,293.9266052246094,293.1499938964844,293.1499938964844,281.1499938964844,36002.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485848546028136,1.0,0.0,0.0,3.615102052688599,3.6151256561279297,8.720359687686141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.7763671875,0.0,1494.7060546875,1895.4371337890625,0.0,3850.2041015625,0.8974817395210266,1.0,0.0,3.0,1.0,0.0
12153840,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7704001665115356,0.3922947645187378,0.3580759763717651,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8600796461105347,0.5527287721633911,0.527665376663208,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.9087745547294616,0.65289306640625,0.4580182433128357,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7279419898986816,0.3273006975650787,0.3158223032951355,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.6300888061523438,0.2106563448905944,0.977063238620758,285.0928649902344,284.95001220703125,299.21160888671875,288.3318176269531,297.77423095703125,297.2997741699219,285.09490966796875,1.0,0.6438961625099182,0.3448337614536285,0.3448337614536285,1.0,1.0,-3.1659975051879883,0.7863818407058716,2.379615545272827,0.0722088739275932,0.8917518854141235,0.8917518854141235,0.0,247.24417114257807,230.0,41908.6796875,0.0,3144.412109375,1.0,280.8414306640625,283.6081848144531,291.2967834472656,293.9266052246094,293.1499938964844,293.1499938964844,281.1499938964844,36002.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485848546028136,1.0,0.0,0.0,3.615102052688599,3.6151256561279297,8.720359687686141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.7763671875,0.0,1494.7060546875,1895.4371337890625,0.0,3850.2041015625,0.8974817395210266,1.0,0.0,3.0,1.0,0.0
