time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153900,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.7744912505149841,0.3930908441543579,0.3585173189640045,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.8643959760665894,0.5534026622772217,0.5280145406723022,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.9152715802192688,0.6562615036964417,0.4601186513900757,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7317039966583252,0.3283337354660034,0.3165377080440521,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.6335332989692688,0.2115559130907058,0.97993266582489,285.24395751953125,284.95001220703125,299.20233154296875,288.3276672363281,297.7820129394531,297.3125,285.2526550292969,1.0,0.6421917676925659,0.3449537456035614,0.3449537456035614,1.0,1.0,-3.1737823486328125,0.7891544103622437,2.3846280574798584,0.0732269957661628,0.8920943140983582,0.8920943140983582,0.0,242.3809814453125,230.0,41136.875,0.0,3134.781982421875,1.0,281.0977478027344,283.7967834472656,291.2686767578125,293.7995910644531,293.1499938964844,293.1499938964844,281.1499938964844,35984.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941503882408142,1.0,0.0,0.0,3.615460157394409,3.6154839992523193,8.722088296053698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.7265625,0.0,1494.9644775390625,1895.4371337890625,0.0,3786.1103515625,0.8975527286529541,1.0,0.0,3.0,1.0,0.0
12153960,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.7792581915855408,0.3940045833587646,0.3591168820858001,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.8694243431091309,0.5542036294937134,0.5285282135009766,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.922810435295105,0.6597639918327332,0.4623732268810272,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.7360070943832397,0.3294639885425567,0.3173594772815704,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.6374839544296265,0.2125378996133804,0.9831650257110596,285.3033752441406,284.95001220703125,299.1931457519531,288.3236083984375,297.79034423828125,297.3260192871094,285.3055114746094,1.0,0.6403847336769104,0.3450321853160858,0.3450321853160858,1.0,1.0,-3.1827046871185303,0.7921690344810486,2.390535593032837,0.0742212235927581,0.8923940062522888,0.8923940062522888,0.0,237.05030822753903,218.0,41147.15625,0.0,3124.987548828125,1.0,281.14141845703125,283.8568115234375,291.29058837890625,293.8703918457031,293.1499938964844,293.1499938964844,281.45001220703125,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392297863960266,1.0,0.0,0.0,3.6161606311798096,3.61618447303772,8.725468205739162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.0302734375,0.0,1495.6182861328125,1895.4371337890625,0.0,3765.43896484375,0.8976948857307434,1.0,0.0,3.0,1.0,0.0
12154020,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.7900509238243103,0.3960187435150146,0.3603924214839935,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.880932092666626,0.5560741424560547,0.529700756072998,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.9396158456802368,0.6670002937316895,0.466951459646225,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.7457724213600159,0.3318917453289032,0.3191029131412506,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144958496094,0.6465200781822205,0.2146501541137695,0.9900897741317748,285.5157165527344,284.95001220703125,299.1751708984375,288.3156433105469,297.8046569824219,297.34979248046875,285.51788330078125,1.0,0.6365613341331482,0.3451890647411346,0.3451890647411346,1.0,1.0,-3.2015726566314697,0.7985015511512756,2.403071165084839,0.0762811154127121,0.8933213949203491,0.8933213949203491,0.0,225.7462615966797,206.0,40424.59765625,0.0,3103.8544921875,1.0,281.44146728515625,284.107421875,291.2860412597656,293.8204345703125,293.1499938964844,293.1499938964844,281.75,35935.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305999279022216,1.0,0.0,0.0,3.6184680461883545,3.6184916496276855,8.736606105230749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.70458984375,0.0,1497.894287109375,1895.4371337890625,0.0,3686.63916015625,0.8981867432594299,1.0,0.0,3.0,1.0,0.0
12154080,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.7900509238243103,0.3960187435150146,0.3603924214839935,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.880932092666626,0.5560741424560547,0.529700756072998,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.9396158456802368,0.6670002937316895,0.466951459646225,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.7457724213600159,0.3318917453289032,0.3191029131412506,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144958496094,0.6465200781822205,0.2146501541137695,0.9900897741317748,285.5157165527344,284.95001220703125,299.1751708984375,288.3156433105469,297.8046569824219,297.34979248046875,285.51788330078125,1.0,0.6365613341331482,0.3451890647411346,0.3451890647411346,1.0,1.0,-3.2015726566314697,0.7985015511512756,2.403071165084839,0.0762811154127121,0.8933213949203491,0.8933213949203491,0.0,225.7462615966797,206.0,40424.59765625,0.0,3103.8544921875,1.0,281.44146728515625,284.107421875,291.2860412597656,293.8204345703125,293.1499938964844,293.1499938964844,281.75,35935.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305999279022216,1.0,0.0,0.0,3.6184680461883545,3.6184916496276855,8.736606105230749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.70458984375,0.0,1497.894287109375,1895.4371337890625,0.0,3686.63916015625,0.8981867432594299,1.0,0.0,3.0,1.0,0.0
12154140,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.802629292011261,0.3983014523983001,0.3618867099285126,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.8945289850234985,0.5583139657974243,0.5312056541442871,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9578918218612672,0.6745624542236328,0.4717383980751037,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.7573713660240173,0.3345576226711273,0.3210482597351074,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.6573355793952942,0.2169711738824844,0.9978426694869996,285.7283630371094,284.95001220703125,299.1576232910156,288.3079528808594,297.8189392089844,297.37335205078125,285.73052978515625,1.0,0.6327012777328491,0.3453459441661834,0.3453459441661834,1.0,1.0,-3.222593069076538,0.8055039048194885,2.4170892238616943,0.0785192474722862,0.8945325016975403,0.8945325016975403,0.0,213.8526306152344,194.0,39716.28125,0.0,3083.760498046875,1.0,281.7414855957031,284.35809326171875,291.2804870605469,293.7709350585937,293.1499938964844,293.1499938964844,282.04998779296875,35902.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922387719154358,1.0,0.0,0.0,3.6220200061798096,3.62204384803772,8.753767133384827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.005859375,0.0,1501.5379638671875,1895.4371337890625,0.0,3611.177490234375,0.8989568948745728,1.0,0.0,3.0,1.0,0.0
12154200,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.802629292011261,0.3983014523983001,0.3618867099285126,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.8945289850234985,0.5583139657974243,0.5312056541442871,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9578918218612672,0.6745624542236328,0.4717383980751037,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.7573713660240173,0.3345576226711273,0.3210482597351074,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.6573355793952942,0.2169711738824844,0.9978426694869996,285.7283630371094,284.95001220703125,299.1576232910156,288.3079528808594,297.8189392089844,297.37335205078125,285.73052978515625,1.0,0.6327012777328491,0.3453459441661834,0.3453459441661834,1.0,1.0,-3.222593069076538,0.8055039048194885,2.4170892238616943,0.0785192474722862,0.8945325016975403,0.8945325016975403,0.0,213.8526306152344,194.0,39716.28125,0.0,3083.760498046875,1.0,281.7414855957031,284.35809326171875,291.2804870605469,293.7709350585937,293.1499938964844,293.1499938964844,282.04998779296875,35902.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922387719154358,1.0,0.0,0.0,3.6220200061798096,3.62204384803772,8.753767133384827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.005859375,0.0,1501.5379638671875,1895.4371337890625,0.0,3611.177490234375,0.8989568948745728,1.0,0.0,3.0,1.0,0.0
12154260,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.8165783286094666,0.400924414396286,0.363642543554306,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.9105696082115172,0.560881495475769,0.5330063104629517,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.9764226078987122,0.6824377179145813,0.4767281115055084,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7710577845573425,0.337447851896286,0.3231896162033081,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.6701461672782898,0.2194859385490417,1.006394624710083,285.9430236816406,284.95001220703125,299.14044189453125,288.3005065917969,297.83111572265625,297.394287109375,285.9446716308594,1.0,0.6289523243904114,0.3453518450260162,0.3453518450260162,1.0,1.0,-3.245724678039551,0.8127301335334778,2.4329943656921387,0.0804977044463157,0.8960301280021667,0.8960301280021667,0.0,201.63897705078125,182.0,39033.66015625,0.0,3066.07080078125,1.0,282.0415344238281,284.60943603515625,291.2739562988281,293.7213439941406,293.1499938964844,293.1499938964844,282.3500061035156,35869.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914322793483734,1.0,0.0,0.0,3.626808643341065,3.626832246780396,8.776928552833851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.375,0.0,1506.5479736328125,1895.4371337890625,0.0,3536.676513671875,0.9000038504600525,1.0,0.0,3.0,1.0,0.0
12154320,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.8165783286094666,0.400924414396286,0.363642543554306,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.9105696082115172,0.560881495475769,0.5330063104629517,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.9764226078987122,0.6824377179145813,0.4767281115055084,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7710577845573425,0.337447851896286,0.3231896162033081,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.6701461672782898,0.2194859385490417,1.006394624710083,285.9430236816406,284.95001220703125,299.14044189453125,288.3005065917969,297.83111572265625,297.394287109375,285.9446716308594,1.0,0.6289523243904114,0.3453518450260162,0.3453518450260162,1.0,1.0,-3.245724678039551,0.8127301335334778,2.4329943656921387,0.0804977044463157,0.8960301280021667,0.8960301280021667,0.0,201.63897705078125,182.0,39033.66015625,0.0,3066.07080078125,1.0,282.0415344238281,284.60943603515625,291.2739562988281,293.7213439941406,293.1499938964844,293.1499938964844,282.3500061035156,35869.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914322793483734,1.0,0.0,0.0,3.626808643341065,3.626832246780396,8.776928552833851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.375,0.0,1506.5479736328125,1895.4371337890625,0.0,3536.676513671875,0.9000038504600525,1.0,0.0,3.0,1.0,0.0
12154380,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.832006573677063,0.4040732085704803,0.3658120632171631,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.9311732053756714,0.5639512538909912,0.5352069735527039,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.9943771362304688,0.6908556222915649,0.4820319414138794,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.7873467206954956,0.3406780362129211,0.3255977928638458,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.685383677482605,0.2222749143838882,1.015967845916748,286.1884155273437,284.95001220703125,299.1236267089844,288.2933044433594,297.8446960449219,297.4169006347656,286.1907958984375,1.0,0.6254462003707886,0.3453577160835266,0.3453577160835266,1.0,1.0,-3.2717599868774414,0.820838212966919,2.4509217739105225,0.082679659128189,0.8978821635246277,0.8978821635246277,0.0,189.12985229492188,170.0,38573.40625,0.0,3052.6298828125,1.0,282.341552734375,284.87481689453125,291.271484375,293.68682861328125,293.1499938964844,293.1499938964844,282.6499938964844,35833.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070348143577576,1.0,0.0,0.0,3.632936716079712,3.632960557937622,8.806613323031343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.54833984375,0.0,1513.02490234375,1895.4371337890625,0.0,3469.065673828125,0.9013487696647644,1.0,0.0,3.0,1.0,0.0
12154440,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.832006573677063,0.4040732085704803,0.3658120632171631,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.9311732053756714,0.5639512538909912,0.5352069735527039,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.9943771362304688,0.6908556222915649,0.4820319414138794,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.7873467206954956,0.3406780362129211,0.3255977928638458,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.685383677482605,0.2222749143838882,1.015967845916748,286.1884155273437,284.95001220703125,299.1236267089844,288.2933044433594,297.8446960449219,297.4169006347656,286.1907958984375,1.0,0.6254462003707886,0.3453577160835266,0.3453577160835266,1.0,1.0,-3.2717599868774414,0.820838212966919,2.4509217739105225,0.082679659128189,0.8978821635246277,0.8978821635246277,0.0,189.12985229492188,170.0,38573.40625,0.0,3052.6298828125,1.0,282.341552734375,284.87481689453125,291.271484375,293.68682861328125,293.1499938964844,293.1499938964844,282.6499938964844,35833.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070348143577576,1.0,0.0,0.0,3.632936716079712,3.632960557937622,8.806613323031343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.54833984375,0.0,1513.02490234375,1895.4371337890625,0.0,3469.065673828125,0.9013487696647644,1.0,0.0,3.0,1.0,0.0
12154500,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.8395741581916809,0.4057841598987579,0.3670316636562347,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.366943359375,0.9412702322006226,0.56563401222229,0.5364593267440796,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676147460937,0.9990000128746032,0.6953415870666504,0.4808914065361023,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.7954059839248657,0.3423928320407867,0.3269219994544983,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.360595703125,0.6929551362991333,0.2237502336502075,1.0212770700454712,286.3663024902344,284.95001220703125,299.1153259277344,288.289794921875,297.8516845703125,297.4285583496094,286.3755187988281,1.0,0.6235870718955994,0.345360666513443,0.345360666513443,1.0,1.0,-3.281381130218506,0.8238187432289124,2.457562208175659,0.0838095173239708,0.8989999890327454,0.8989999890327454,0.0,183.5984649658203,170.0,38011.03515625,0.0,3042.44287109375,1.0,282.5982971191406,285.07550048828125,291.244873046875,293.5746459960937,293.1499938964844,293.1499938964844,282.6499938964844,35813.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014116525650024,1.0,0.0,0.0,3.636494636535645,3.636518478393554,8.82387269030005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.41064453125,0.0,1516.802001953125,1895.4371337890625,0.0,3416.73974609375,0.9021344184875488,1.0,0.0,3.0,1.0,0.0
12154560,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.8460832238197327,0.4075691103935241,0.3684814274311065,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.949512243270874,0.567405104637146,0.537955105304718,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257202148437,0.9990000128746032,0.701163649559021,0.4711751639842987,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.8022509813308716,0.3441611528396606,0.3284151554107666,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4245300292969,0.6994482278823853,0.2252734303474426,1.027230978012085,286.4255065917969,284.95001220703125,299.10711669921875,288.2863464355469,297.86334228515625,297.4468994140625,286.42706298828125,1.0,0.6211786866188049,0.3452852964401245,0.3452852964401245,1.0,1.0,-3.2821829319000244,0.8238572478294373,2.4583256244659424,0.0836778506636619,0.9000483155250549,0.9000483155250549,0.0,179.09463500976562,158.0,37987.4453125,0.0,3018.95849609375,1.0,282.6416931152344,285.1323547363281,291.2688293457031,293.652587890625,293.1499938964844,293.1499938964844,282.95001220703125,35797.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007866382598876,1.0,0.0,0.0,3.640404462814331,3.640428304672241,8.842856686896994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.43017578125,0.0,1521.008056640625,1895.4371337890625,0.0,3410.916015625,0.9029936790466307,1.0,0.0,3.0,1.0,0.0
12154620,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327209472656,0.8565225005149841,0.4102105796337127,0.370477557182312,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.9619654417037964,0.5700490474700928,0.5400485992431641,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.9990000128746032,0.71142578125,0.4560828506946563,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8127803802490234,0.3467639982700348,0.3305196464061737,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.7095828056335449,0.2275491505861282,1.0357927083969116,286.63311767578125,284.95001220703125,299.09552001953125,288.2815246582031,297.8877868652344,297.48358154296875,286.637451171875,1.0,0.6173003911972046,0.3451778590679168,0.3451778590679168,1.0,1.0,-3.281779289245605,0.8234140276908875,2.4583654403686523,0.0832733511924743,0.9018332362174988,0.9018332362174988,0.0,172.21340942382812,158.0,37328.6796875,0.0,2979.548095703125,1.0,282.9262084960937,285.3632202148437,291.2433776855469,293.562744140625,293.1499938964844,293.1499938964844,282.95001220703125,35770.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938610553741455,1.0,0.0,0.0,3.646518707275391,3.64654278755188,8.872585794961196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.59375,0.0,1527.583740234375,1895.4371337890625,0.0,3346.296142578125,0.9043446183204652,1.0,0.0,3.0,1.0,0.0
12154680,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548767089844,0.8613132238388062,0.4112646877765655,0.3713581562042236,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551208496094,0.9672908186912536,0.5711163878440857,0.5409752130508423,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552124023437,0.9990000128746032,0.7159673571586609,0.4494742155075073,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546936035156,0.8172898888587952,0.3478207886219024,0.3314215540885925,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.654052734375,0.7139384150505066,0.2284952998161316,1.0394970178604126,286.655029296875,284.95001220703125,299.09088134765625,288.2796325683594,297.8990173339844,297.5002136230469,286.6566467285156,1.0,0.6156314015388489,0.3451345264911651,0.3451345264911651,1.0,1.0,-3.281545639038086,0.8232130408287048,2.4583325386047363,0.0831077471375465,0.9025124907493592,0.9025124907493592,0.0,169.26844787597656,176.0,37335.14453125,0.0,2962.5537109375,1.0,282.94171142578125,285.3836669921875,291.25994873046875,293.60498046875,293.1499938964844,293.1499938964844,282.6499938964844,35763.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940348625183105,1.0,0.0,0.0,3.649134397506714,3.649158477783203,8.885318720786017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.26708984375,0.0,1530.4366455078125,1895.4371337890625,0.0,3347.919921875,0.9049230813980104,1.0,0.0,3.0,1.0,0.0
12154740,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656982421875,0.8638314008712769,0.4127545654773712,0.3733417391777038,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.9697134494781494,0.5728165507316589,0.5432058572769165,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.9990000128746032,0.7284089922904968,0.4479092955589294,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657897949219,0.8202534914016724,0.3502262830734253,0.3340884447097778,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46612548828125,0.7174685001373291,0.2309420853853225,1.0517326593399048,286.4656066894531,284.95001220703125,299.07489013671875,288.27313232421875,297.9188232421875,297.53173828125,286.4649963378906,1.0,0.6192710995674133,0.3449837565422058,0.3449837565422058,1.0,1.0,-3.302618741989136,0.8293153643608093,2.4733035564422607,0.0840197578072547,0.9043748378753662,0.9043748378753662,0.0,169.46206665039062,194.0,38310.24609375,0.0,3008.95458984375,1.0,282.6578063964844,285.1635131835937,291.3431396484375,293.8190002441406,293.1499938964844,293.1499938964844,282.3500061035156,35771.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912831723690033,1.0,0.0,0.0,3.657716989517212,3.657741069793701,8.927164003580401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.44287109375,0.0,1540.05859375,1895.4371337890625,0.0,3522.86474609375,0.9068459868431092,1.0,0.0,3.0,1.0,0.0
12154800,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656982421875,0.8638314008712769,0.4127545654773712,0.3733417391777038,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.9697134494781494,0.5728165507316589,0.5432058572769165,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.9990000128746032,0.7284089922904968,0.4479092955589294,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657897949219,0.8202534914016724,0.3502262830734253,0.3340884447097778,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46612548828125,0.7174685001373291,0.2309420853853225,1.0517326593399048,286.4656066894531,284.95001220703125,299.07489013671875,288.27313232421875,297.9188232421875,297.53173828125,286.4649963378906,1.0,0.6192710995674133,0.3449837565422058,0.3449837565422058,1.0,1.0,-3.302618741989136,0.8293153643608093,2.4733035564422607,0.0840197578072547,0.9043748378753662,0.9043748378753662,0.0,169.46206665039062,194.0,38310.24609375,0.0,3008.95458984375,1.0,282.6578063964844,285.1635131835937,291.3431396484375,293.8190002441406,293.1499938964844,293.1499938964844,282.3500061035156,35771.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912831723690033,1.0,0.0,0.0,3.657716989517212,3.657741069793701,8.927164003580401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.44287109375,0.0,1540.05859375,1895.4371337890625,0.0,3522.86474609375,0.9068459868431092,1.0,0.0,3.0,1.0,0.0
12154860,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.8547366261482239,0.412180632352829,0.3734420239925384,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.9593050479888916,0.5724433064460754,0.5435165166854858,297.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.9990000128746032,0.7348225116729736,0.4626822173595428,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.8129510283470154,0.3511500656604767,0.3355201482772827,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.7116052508354187,0.232116550207138,1.0595852136611938,286.2565612792969,284.95001220703125,299.0591125488281,288.2668762207031,297.90643310546875,297.5194396972656,286.2557983398437,1.0,0.627646267414093,0.3450812399387359,0.3450812399387359,1.0,1.0,-3.332037210464477,0.8386985063552856,2.4933385848999023,0.0866702198982238,0.9059395790100098,0.9059395790100098,0.0,177.32711791992188,212.0,39319.0625,0.0,3117.756591796875,1.0,282.358154296875,284.9244689941406,291.3410339355469,293.89849853515625,293.1499938964844,293.1499938964844,282.04998779296875,35791.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312411546707152,1.0,0.0,0.0,3.665539026260376,3.665563106536865,8.965385518422408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.36767578125,0.0,1548.9599609375,1895.4371337890625,0.0,3692.51220703125,0.9086097478866576,1.0,0.0,3.0,1.0,0.0
12154920,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.8547366261482239,0.412180632352829,0.3734420239925384,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.9593050479888916,0.5724433064460754,0.5435165166854858,297.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.9990000128746032,0.7348225116729736,0.4626822173595428,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.8129510283470154,0.3511500656604767,0.3355201482772827,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.7116052508354187,0.232116550207138,1.0595852136611938,286.2565612792969,284.95001220703125,299.0591125488281,288.2668762207031,297.90643310546875,297.5194396972656,286.2557983398437,1.0,0.627646267414093,0.3450812399387359,0.3450812399387359,1.0,1.0,-3.332037210464477,0.8386985063552856,2.4933385848999023,0.0866702198982238,0.9059395790100098,0.9059395790100098,0.0,177.32711791992188,212.0,39319.0625,0.0,3117.756591796875,1.0,282.358154296875,284.9244689941406,291.3410339355469,293.89849853515625,293.1499938964844,293.1499938964844,282.04998779296875,35791.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312411546707152,1.0,0.0,0.0,3.665539026260376,3.665563106536865,8.965385518422408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.36767578125,0.0,1548.9599609375,1895.4371337890625,0.0,3692.51220703125,0.9086097478866576,1.0,0.0,3.0,1.0,0.0
12154980,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.8405908942222595,0.4106514155864715,0.3726507723331451,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.9414053559303284,0.5709912776947021,0.5427884459495544,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.9990000128746032,0.7364951968193054,0.4863894879817962,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.7999285459518433,0.3511892855167389,0.3361638784408569,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.7001691460609436,0.2323035448789596,1.0634874105453491,286.0574645996094,284.95001220703125,299.0434875488281,288.2608337402344,297.8723449707031,297.4779357910156,286.05694580078125,1.0,0.6386460661888123,0.3451786935329437,0.3451786935329437,1.0,1.0,-3.364185333251953,0.8489395380020142,2.5152459144592285,0.0896114483475685,0.907242715358734,0.907242715358734,0.0,189.7625732421875,215.0,40400.1015625,0.0,3260.756591796875,1.0,282.0581970214844,284.689697265625,291.3194885253906,293.94305419921875,293.1499938964844,293.1499938964844,281.75,35816.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945716679096222,1.0,0.0,0.0,3.672433614730835,3.672457695007324,8.999143688015465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.7978515625,0.0,1556.8876953125,1895.4371337890625,0.0,3824.294189453125,0.9101701378822328,1.0,0.0,3.0,1.0,0.0
12155040,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.8405908942222595,0.4106514155864715,0.3726507723331451,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.9414053559303284,0.5709912776947021,0.5427884459495544,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.9990000128746032,0.7364951968193054,0.4863894879817962,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.7999285459518433,0.3511892855167389,0.3361638784408569,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.7001691460609436,0.2323035448789596,1.0634874105453491,286.0574645996094,284.95001220703125,299.0434875488281,288.2608337402344,297.8723449707031,297.4779357910156,286.05694580078125,1.0,0.6386460661888123,0.3451786935329437,0.3451786935329437,1.0,1.0,-3.364185333251953,0.8489395380020142,2.5152459144592285,0.0896114483475685,0.907242715358734,0.907242715358734,0.0,189.7625732421875,215.0,40400.1015625,0.0,3260.756591796875,1.0,282.0581970214844,284.689697265625,291.3194885253906,293.94305419921875,293.1499938964844,293.1499938964844,281.75,35816.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945716679096222,1.0,0.0,0.0,3.672433614730835,3.672457695007324,8.999143688015465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.7978515625,0.0,1556.8876953125,1895.4371337890625,0.0,3824.294189453125,0.9101701378822328,1.0,0.0,3.0,1.0,0.0
12155100,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.8349254727363586,0.4097785651683807,0.3721120059490204,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.933771789073944,0.5700854063034058,0.5422171354293823,297.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9990000128746032,0.7362517714500427,0.4962689578533172,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.7945200800895691,0.3510303497314453,0.3362771868705749,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.6953262090682983,0.2321406006813049,1.064081788063049,285.91912841796875,284.95001220703125,299.0357360839844,288.2579040527344,297.8498840332031,297.4500732421875,285.91217041015625,1.0,0.6426599025726318,0.3452274203300476,0.3452274203300476,1.0,1.0,-3.3755993843078613,0.8526079654693604,2.522991180419922,0.0908706113696098,0.9077546000480652,0.9077546000480652,0.0,195.03468322753903,215.0,41365.6171875,0.0,3317.06884765625,1.0,281.8006591796875,284.5088806152344,291.3362121582031,294.0684509277344,293.1499938964844,293.1499938964844,281.75,35830.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545090794563292,1.0,0.0,0.0,3.675549268722534,3.675573348999024,9.01441921996593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.2734375,0.0,1560.500244140625,1895.4371337890625,0.0,3903.490966796875,0.9108738899230956,1.0,0.0,3.0,1.0,0.0
12155160,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8299844861030579,0.408829003572464,0.3714047372341156,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9270236492156982,0.5690377354621887,0.5414153337478638,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9990000128746032,0.7358086705207825,0.5048579573631287,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.7897948622703552,0.3507491946220398,0.3362029492855072,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.691000759601593,0.2318245619535446,1.0636905431747437,285.87310791015625,284.95001220703125,299.02801513671875,288.2550048828125,297.8272705078125,297.4224548339844,285.8720397949219,1.0,0.6460286974906921,0.3450204133987427,0.3450204133987427,1.0,1.0,-3.3835599422454834,0.8544833660125732,2.52907657623291,0.0909854173660278,0.9083195328712464,0.9083195328712464,0.0,199.604248046875,218.0,41512.75390625,0.0,3361.72216796875,1.0,281.758056640625,284.458251953125,291.3054504394531,293.9970397949219,293.1499938964844,293.1499938964844,281.45001220703125,35841.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584048986434937,1.0,0.0,0.0,3.678394079208374,3.6784183979034415,9.028379395203956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.3193359375,0.0,1563.794677734375,1895.4371337890625,0.0,3938.354248046875,0.911522090435028,1.0,0.0,3.0,1.0,0.0
12155220,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.820732057094574,0.406710535287857,0.3699061274528503,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786193847656,0.9144647121429444,0.5666605830192566,0.5396191477775574,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.9968346953392028,0.7349183559417725,0.5143734812736511,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.7809233069419861,0.349944144487381,0.3358597755432129,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.6826848387718201,0.2308957129716873,1.061563491821289,285.6787109375,284.95001220703125,299.0126037597656,288.2493896484375,297.7854919433594,297.3723449707031,285.6770324707031,1.0,0.6509236693382263,0.3446063995361328,0.3446063995361328,1.0,1.0,-3.388213872909546,0.8546442985534668,2.533569574356079,0.0902920067310333,0.9091305136680604,0.9091305136680604,0.0,208.07652282714844,221.0,42493.5,0.0,3421.33935546875,1.0,281.4580078125,284.2189636230469,291.2940368652344,294.04840087890625,293.1499938964844,293.1499938964844,281.1499938964844,35869.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969982087612152,1.0,0.0,0.0,3.683337926864624,3.683362245559693,9.05266404060967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.35107421875,0.0,1569.58740234375,1895.4371337890625,0.0,4041.051025390625,0.9126478433609008,1.0,0.0,3.0,1.0,0.0
12155280,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.820732057094574,0.406710535287857,0.3699061274528503,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786193847656,0.9144647121429444,0.5666605830192566,0.5396191477775574,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.9968346953392028,0.7349183559417725,0.5143734812736511,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.7809233069419861,0.349944144487381,0.3358597755432129,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.6826848387718201,0.2308957129716873,1.061563491821289,285.6787109375,284.95001220703125,299.0126037597656,288.2493896484375,297.7854919433594,297.3723449707031,285.6770324707031,1.0,0.6509236693382263,0.3446063995361328,0.3446063995361328,1.0,1.0,-3.388213872909546,0.8546442985534668,2.533569574356079,0.0902920067310333,0.9091305136680604,0.9091305136680604,0.0,208.07652282714844,221.0,42493.5,0.0,3421.33935546875,1.0,281.4580078125,284.2189636230469,291.2940368652344,294.04840087890625,293.1499938964844,293.1499938964844,281.1499938964844,35869.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969982087612152,1.0,0.0,0.0,3.683337926864624,3.683362245559693,9.05266404060967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.35107421875,0.0,1569.58740234375,1895.4371337890625,0.0,4041.051025390625,0.9126478433609008,1.0,0.0,3.0,1.0,0.0
12155340,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8119446039199829,0.4042117595672607,0.3680536448955536,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.9035167694091796,0.5638492703437805,0.5373978018760681,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.9897459745407104,0.73564612865448,0.5148425698280334,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.7727712988853455,0.3487928807735443,0.3351661264896393,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.6748725771903992,0.2296432256698608,1.0577449798583984,285.4736633300781,284.95001220703125,298.9972839355469,288.24395751953125,297.75372314453125,297.3362121582031,285.471923828125,1.0,0.6534917950630188,0.3441924154758453,0.3441924154758453,1.0,1.0,-3.378338098526001,0.8503384590148926,2.5279996395111084,0.0881094858050346,0.9096592664718628,0.9096592664718628,0.0,215.5438690185547,224.0,43349.13671875,0.0,3441.61279296875,1.0,281.157958984375,283.9715576171875,291.2817687988281,294.0903015136719,293.1499938964844,293.1499938964844,280.8500061035156,35898.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801786541938782,1.0,0.0,0.0,3.6871938705444336,3.687218189239502,9.071628142010012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.86865234375,0.0,1574.175537109375,1895.4371337890625,0.0,4130.2763671875,0.913531482219696,1.0,0.0,3.0,1.0,0.0
12155400,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8119446039199829,0.4042117595672607,0.3680536448955536,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.9035167694091796,0.5638492703437805,0.5373978018760681,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.9897459745407104,0.73564612865448,0.5148425698280334,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.7727712988853455,0.3487928807735443,0.3351661264896393,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.6748725771903992,0.2296432256698608,1.0577449798583984,285.4736633300781,284.95001220703125,298.9972839355469,288.24395751953125,297.75372314453125,297.3362121582031,285.471923828125,1.0,0.6534917950630188,0.3441924154758453,0.3441924154758453,1.0,1.0,-3.378338098526001,0.8503384590148926,2.5279996395111084,0.0881094858050346,0.9096592664718628,0.9096592664718628,0.0,215.5438690185547,224.0,43349.13671875,0.0,3441.61279296875,1.0,281.157958984375,283.9715576171875,291.2817687988281,294.0903015136719,293.1499938964844,293.1499938964844,280.8500061035156,35898.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801786541938782,1.0,0.0,0.0,3.6871938705444336,3.687218189239502,9.071628142010012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.86865234375,0.0,1574.175537109375,1895.4371337890625,0.0,4130.2763671875,0.913531482219696,1.0,0.0,3.0,1.0,0.0
12155460,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8046581745147705,0.4015041887760162,0.3659078180789947,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8954745531082153,0.5607550144195557,0.5348026156425476,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.984449565410614,0.7366667985916138,0.5157243609428406,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7665246725082397,0.3474153578281402,0.3341608643531799,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.6687479019165039,0.2282289266586303,1.0527232885360718,285.278076171875,284.95001220703125,298.98199462890625,288.2387084960937,297.7269287109375,297.30584716796875,285.2763671875,1.0,0.6548572778701782,0.3442893326282501,0.3442893326282501,1.0,1.0,-3.366450786590576,0.8469251394271851,2.5195255279541016,0.0872339233756065,0.9099350571632384,0.9099350571632384,0.0,221.11428833007807,227.0,44368.55078125,0.0,3446.033935546875,1.0,280.8579406738281,283.7352905273437,291.2740783691406,294.1425170898437,293.1499938964844,293.1499938964844,280.54998779296875,35927.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897284507751464,1.0,0.0,0.0,3.68996787071228,3.6899921894073486,9.085283068088756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.79248046875,0.0,1577.5416259765625,1895.4371337890625,0.0,4212.69677734375,0.9141727089881896,1.0,0.0,3.0,1.0,0.0
12155520,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8046581745147705,0.4015041887760162,0.3659078180789947,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8954745531082153,0.5607550144195557,0.5348026156425476,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.984449565410614,0.7366667985916138,0.5157243609428406,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7665246725082397,0.3474153578281402,0.3341608643531799,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.6687479019165039,0.2282289266586303,1.0527232885360718,285.278076171875,284.95001220703125,298.98199462890625,288.2387084960937,297.7269287109375,297.30584716796875,285.2763671875,1.0,0.6548572778701782,0.3442893326282501,0.3442893326282501,1.0,1.0,-3.366450786590576,0.8469251394271851,2.5195255279541016,0.0872339233756065,0.9099350571632384,0.9099350571632384,0.0,221.11428833007807,227.0,44368.55078125,0.0,3446.033935546875,1.0,280.8579406738281,283.7352905273437,291.2740783691406,294.1425170898437,293.1499938964844,293.1499938964844,280.54998779296875,35927.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897284507751464,1.0,0.0,0.0,3.68996787071228,3.6899921894073486,9.085283068088756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.79248046875,0.0,1577.5416259765625,1895.4371337890625,0.0,4212.69677734375,0.9141727089881896,1.0,0.0,3.0,1.0,0.0
12155580,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7981590628623962,0.3986149430274963,0.3635700345039367,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8885536193847656,0.5574347972869873,0.5319504141807556,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9799347519874572,0.7374667525291443,0.5164790153503418,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7612199187278748,0.3458487391471863,0.3329394459724426,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6634728312492371,0.2266853749752044,1.0469436645507812,285.080078125,284.95001220703125,298.9666748046875,288.2336730957031,297.7004699707031,297.2759704589844,285.0782165527344,1.0,0.6554884910583496,0.3443862795829773,0.3443862795829773,1.0,1.0,-3.352698802947998,0.8429833054542542,2.5097155570983887,0.0862409695982933,0.909945547580719,0.909945547580719,0.0,225.6728973388672,230.0,45351.80859375,0.0,3440.279052734375,1.0,280.55792236328125,283.4977722167969,291.2689819335937,294.1986999511719,293.1499938964844,293.1499938964844,280.25,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993433356285096,1.0,0.0,0.0,3.6916561126708975,3.691680669784546,9.093598691833904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.59130859375,0.0,1579.6805419921875,1895.4371337890625,0.0,4294.462890625,0.9145708084106444,1.0,0.0,3.0,1.0,0.0
12155640,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7981590628623962,0.3986149430274963,0.3635700345039367,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8885536193847656,0.5574347972869873,0.5319504141807556,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9799347519874572,0.7374667525291443,0.5164790153503418,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7612199187278748,0.3458487391471863,0.3329394459724426,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6634728312492371,0.2266853749752044,1.0469436645507812,285.080078125,284.95001220703125,298.9666748046875,288.2336730957031,297.7004699707031,297.2759704589844,285.0782165527344,1.0,0.6554884910583496,0.3443862795829773,0.3443862795829773,1.0,1.0,-3.352698802947998,0.8429833054542542,2.5097155570983887,0.0862409695982933,0.909945547580719,0.909945547580719,0.0,225.6728973388672,230.0,45351.80859375,0.0,3440.279052734375,1.0,280.55792236328125,283.4977722167969,291.2689819335937,294.1986999511719,293.1499938964844,293.1499938964844,280.25,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993433356285096,1.0,0.0,0.0,3.6916561126708975,3.691680669784546,9.093598691833904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.59130859375,0.0,1579.6805419921875,1895.4371337890625,0.0,4294.462890625,0.9145708084106444,1.0,0.0,3.0,1.0,0.0
12155700,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7951874732971191,0.3971081078052521,0.3623761534690857,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8854208588600159,0.555719256401062,0.530495822429657,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.977900505065918,0.7377573847770691,0.5168244242668152,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7588307857513428,0.3450047969818115,0.3322821855545044,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.661074161529541,0.2258733063936233,1.0438823699951172,284.93389892578125,284.95001220703125,298.958984375,288.231201171875,297.6873474121094,297.2612609863281,284.92626953125,1.0,0.6556258201599121,0.3444347381591797,0.3444347381591797,1.0,1.0,-3.3454582691192627,0.840898334980011,2.5045599937438965,0.0857076868414878,0.909792184829712,0.909792184829712,0.0,227.6790008544922,230.0,46273.52734375,0.0,3435.00048828125,1.0,280.3002014160156,283.314453125,291.29901123046875,294.3291015625,293.1499938964844,293.1499938964844,280.25,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692098379135132,3.6921229362487793,9.09577750007884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1171875,0.0,1580.3065185546875,1895.4371337890625,0.0,4300.0,0.9146777391433716,1.0,0.0,3.0,1.0,0.0
