time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155760,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.792096734046936,0.3955224454402923,0.3610373139381408,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8822036981582642,0.553921103477478,0.5288985371589661,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9757140874862672,0.7379340529441833,0.5170034766197205,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7563685178756714,0.3440898358821869,0.3315199017524719,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6586102247238159,0.2250075191259384,1.0404832363128662,284.87890625,284.95001220703125,298.9512939453125,288.2287902832031,297.6742553710937,297.2463073730469,284.87701416015625,1.0,0.6556348204612732,0.3445928692817688,0.3445928692817688,1.0,1.0,-3.3371388912200928,0.838789165019989,2.498349905014038,0.0853956937789917,0.9096856117248536,0.9096856117248536,0.0,229.6946258544922,233.0,46295.52734375,0.0,3427.298095703125,1.0,280.2578125,283.2583312988281,291.2909545898437,294.2720642089844,293.1499938964844,293.1499938964844,279.95001220703125,35986.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69224214553833,3.6922664642333984,9.096485200643656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.40380859375,0.0,1580.571044921875,1895.4371337890625,0.0,4300.0,0.914722204208374,1.0,0.0,3.0,1.0,0.0
12155820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.7873619198799133,0.3928390741348266,0.3588619232177734,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.8773005604743958,0.5508837103843689,0.526286780834198,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.9723640084266664,0.7380054593086243,0.5172597765922546,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.7526265382766724,0.3425111174583435,0.3302428722381592,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.6548455357551575,0.2235406041145324,1.0348138809204102,284.6883239746094,284.95001220703125,298.9388122558594,288.2249755859375,297.6535339355469,297.2228698730469,284.6851501464844,1.0,0.6554960608482361,0.3448486924171448,0.3448486924171448,1.0,1.0,-3.3233389854431152,0.8352996706962585,2.488039255142212,0.0848939716815948,0.909238338470459,0.909238338470459,0.0,232.7210388183593,233.0,47224.640625,0.0,3412.771240234375,1.0,279.9660339355469,283.0300598144531,291.33380126953125,294.38446044921875,293.1499938964844,293.1499938964844,279.95001220703125,36012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6918792724609375,3.691903591156006,9.094697475120484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.77099609375,0.0,1580.35546875,1895.4371337890625,0.0,4300.0,0.9146576523780824,1.0,0.0,3.0,1.0,0.0
12155880,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.786223828792572,0.3922258615493774,0.3583129942417145,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8761302828788757,0.5501791834831238,0.5256309509277344,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.971538782119751,0.7380485534667969,0.5172795653343201,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.7517316937446594,0.3421418666839599,0.3299124836921692,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.6539461612701416,0.223194271326065,1.033375859260559,284.6753234863281,284.95001220703125,298.93585205078125,288.2240905761719,297.6490478515625,297.2178649902344,284.6733093261719,1.0,0.6554283499717712,0.3449091911315918,0.3449091911315918,1.0,1.0,-3.319786787033081,0.834384560585022,2.4854023456573486,0.0847373083233833,0.9091524481773376,0.9091524481773376,0.0,233.4318084716797,236.0,47200.1953125,0.0,3408.658935546875,1.0,279.9579162597656,283.017578125,291.3283386230469,294.3646545410156,293.1499938964844,293.1499938964844,279.6499938964844,36016.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691709041595459,3.6917333602905273,9.093859034692288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.6865234375,0.0,1580.193115234375,1895.4371337890625,0.0,4300.0,0.914623200893402,1.0,0.0,3.0,1.0,0.0
12155940,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693298339844,0.7804350256919861,0.3887301087379455,0.3554068505764007,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.8701974749565125,0.5461986064910889,0.5221379995346069,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.9672894477844238,0.7378076314926147,0.5173091292381287,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.747202455997467,0.340011715888977,0.3281289339065552,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.6493867039680481,0.221248522400856,1.0256563425064087,284.4690856933594,284.95001220703125,298.9202880859375,288.2195739746094,297.6246032714844,297.1905212402344,284.46697998046875,1.0,0.6549432277679443,0.3452254831790924,0.3452254831790924,1.0,1.0,-3.3007009029388428,0.8294307589530945,2.4712700843811035,0.0839156955480575,0.9083424806594848,0.9083424806594848,0.0,237.0108795166016,239.0,48066.9375,0.0,3385.30517578125,1.0,279.6579284667969,282.77520751953125,291.3684997558594,294.460205078125,293.1499938964844,293.1499938964844,279.3500061035156,36047.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690037727355957,3.6900620460510254,9.085626402338676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.65966796875,0.0,1578.5262451171875,1895.4371337890625,0.0,4300.0,0.9142696261405944,1.0,0.0,3.0,1.0,0.0
12156000,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693298339844,0.7804350256919861,0.3887301087379455,0.3554068505764007,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.8701974749565125,0.5461986064910889,0.5221379995346069,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.9672894477844238,0.7378076314926147,0.5173091292381287,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.747202455997467,0.340011715888977,0.3281289339065552,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.6493867039680481,0.221248522400856,1.0256563425064087,284.4690856933594,284.95001220703125,298.9202880859375,288.2195739746094,297.6246032714844,297.1905212402344,284.46697998046875,1.0,0.6549432277679443,0.3452254831790924,0.3452254831790924,1.0,1.0,-3.3007009029388428,0.8294307589530945,2.4712700843811035,0.0839156955480575,0.9083424806594848,0.9083424806594848,0.0,237.0108795166016,239.0,48066.9375,0.0,3385.30517578125,1.0,279.6579284667969,282.77520751953125,291.3684997558594,294.460205078125,293.1499938964844,293.1499938964844,279.3500061035156,36047.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690037727355957,3.6900620460510254,9.085626402338676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.65966796875,0.0,1578.5262451171875,1895.4371337890625,0.0,4300.0,0.9142696261405944,1.0,0.0,3.0,1.0,0.0
12156060,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.7746897339820862,0.3850447535514831,0.3523280322551727,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26031494140625,0.8643495440483093,0.5419837832450867,0.5184228420257568,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26007080078125,0.9629092812538148,0.7372168898582458,0.5170959830284119,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608642578125,0.742731511592865,0.3377090096473694,0.3261795341968536,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2616577148437,0.6448916792869568,0.2191766202449798,1.0173587799072266,284.26043701171875,284.95001220703125,298.9045715332031,288.2152099609375,297.6010131835937,297.16424560546875,284.2582397460937,1.0,0.6542233824729919,0.34564870595932,0.34564870595932,1.0,1.0,-3.279954195022583,0.824256420135498,2.455697774887085,0.0832437425851821,0.9072526693344116,0.9072526693344116,0.0,240.4953765869141,242.0,48934.2890625,0.0,3357.850341796875,1.0,279.3579406738281,282.5339050292969,291.4084777832031,294.5555419921875,293.1499938964844,293.1499938964844,279.04998779296875,36078.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6872057914733887,3.687230348587036,9.071687259165628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.10791015625,0.0,1575.549072265625,1895.4371337890625,0.0,4300.0,0.9136565923690796,1.0,0.0,3.0,1.0,0.0
12156120,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.7746897339820862,0.3850447535514831,0.3523280322551727,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26031494140625,0.8643495440483093,0.5419837832450867,0.5184228420257568,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26007080078125,0.9629092812538148,0.7372168898582458,0.5170959830284119,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608642578125,0.742731511592865,0.3377090096473694,0.3261795341968536,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2616577148437,0.6448916792869568,0.2191766202449798,1.0173587799072266,284.26043701171875,284.95001220703125,298.9045715332031,288.2152099609375,297.6010131835937,297.16424560546875,284.2582397460937,1.0,0.6542233824729919,0.34564870595932,0.34564870595932,1.0,1.0,-3.279954195022583,0.824256420135498,2.455697774887085,0.0832437425851821,0.9072526693344116,0.9072526693344116,0.0,240.4953765869141,242.0,48934.2890625,0.0,3357.850341796875,1.0,279.3579406738281,282.5339050292969,291.4084777832031,294.5555419921875,293.1499938964844,293.1499938964844,279.04998779296875,36078.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6872057914733887,3.687230348587036,9.071687259165628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.10791015625,0.0,1575.549072265625,1895.4371337890625,0.0,4300.0,0.9136565923690796,1.0,0.0,3.0,1.0,0.0
12156180,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492248535156,0.7689802050590515,0.3811794519424438,0.3490869998931885,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.858568012714386,0.5375423431396484,0.5144940614700317,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.9583756923675536,0.736282467842102,0.5166459083557129,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494079589844,0.7382954955101013,0.3352431952953338,0.3240749835968017,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.6404449343681335,0.2169860005378723,1.0085229873657229,284.0489501953125,284.95001220703125,298.8886413574219,288.2109680175781,297.5780334472656,297.13897705078125,284.0466613769531,1.0,0.6532989740371704,0.3460719287395477,0.3460719287395477,1.0,1.0,-3.2576372623443604,0.8185852766036987,2.439051866531372,0.0824272781610488,0.9058793783187866,0.9058793783187866,0.0,243.916732788086,245.0,49847.73828125,0.0,3326.7685546875,1.0,279.0579528808594,282.2967529296875,291.4501647949219,294.6556091308594,293.1499938964844,293.1499938964844,278.75,36110.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6831867694854736,3.683211088180542,9.05192109712516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.0283203125,0.0,1571.2374267578125,1895.4371337890625,0.0,4300.0,0.912778377532959,1.0,0.0,3.0,1.0,0.0
12156240,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492248535156,0.7689802050590515,0.3811794519424438,0.3490869998931885,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.858568012714386,0.5375423431396484,0.5144940614700317,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.9583756923675536,0.736282467842102,0.5166459083557129,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494079589844,0.7382954955101013,0.3352431952953338,0.3240749835968017,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.6404449343681335,0.2169860005378723,1.0085229873657229,284.0489501953125,284.95001220703125,298.8886413574219,288.2109680175781,297.5780334472656,297.13897705078125,284.0466613769531,1.0,0.6532989740371704,0.3460719287395477,0.3460719287395477,1.0,1.0,-3.2576372623443604,0.8185852766036987,2.439051866531372,0.0824272781610488,0.9058793783187866,0.9058793783187866,0.0,243.916732788086,245.0,49847.73828125,0.0,3326.7685546875,1.0,279.0579528808594,282.2967529296875,291.4501647949219,294.6556091308594,293.1499938964844,293.1499938964844,278.75,36110.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6831867694854736,3.683211088180542,9.05192109712516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.0283203125,0.0,1571.2374267578125,1895.4371337890625,0.0,4300.0,0.912778377532959,1.0,0.0,3.0,1.0,0.0
12156300,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.7662182450294495,0.3791972398757934,0.3474546670913696,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.8557730317115784,0.5352545380592346,0.5124967098236084,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.9561430215835572,0.7357041239738464,0.516386091709137,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980407714844,0.736143946647644,0.3339636325836181,0.3229947090148926,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.6382879614830017,0.215858444571495,1.0039963722229004,283.896240234375,284.95001220703125,298.8805847167969,288.2089233398437,297.5669860839844,297.126953125,283.8876953125,1.0,0.6527796387672424,0.3462835252285003,0.3462835252285003,1.0,1.0,-3.2462189197540283,0.8156612515449524,2.4305574893951416,0.0819866880774498,0.9050280451774596,0.9050280451774596,0.0,245.56044006347656,245.0,50759.41015625,0.0,3310.389892578125,1.0,278.8004150390625,282.1158142089844,291.4932861328125,294.8040771484375,293.1499938964844,293.1499938964844,278.75,36128.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680734157562256,3.680758476257324,9.039870860760856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.373046875,0.0,1568.5977783203125,1895.4371337890625,0.0,4300.0,0.9122381210327148,1.0,0.0,3.0,1.0,0.0
12156360,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83514404296875,0.7633062601089478,0.3771421015262604,0.3456907272338867,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8347473144531,0.8528431057929993,0.532880961894989,0.5103576183319092,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345031738281,0.9536766409873962,0.7350083589553833,0.5159614086151123,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353271484375,0.7338729500770569,0.3326217532157898,0.3218225538730621,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362121582031,0.636031448841095,0.2146831303834915,0.999178946018219,283.8348693847656,284.95001220703125,298.8724975585937,288.2069091796875,297.5557556152344,297.1146240234375,283.8324890136719,1.0,0.6521904468536377,0.3465583026409149,0.3465583026409149,1.0,1.0,-3.233813524246216,0.8125982284545898,2.421215295791626,0.0816342309117317,0.904218852519989,0.904218852519989,0.0,247.2945556640625,248.0,50718.1328125,0.0,3292.40234375,1.0,278.7579040527344,282.05792236328125,291.4915466308594,294.7538452148437,293.1499938964844,293.1499938964844,278.45001220703125,36143.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677947521209717,3.677971839904785,9.026186944538496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.5087890625,0.0,1565.5633544921875,1895.4371337890625,0.0,4300.0,0.9116277694702148,1.0,0.0,3.0,1.0,0.0
12156420,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.646484375,0.7594031095504761,0.3741928339004516,0.343252420425415,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6456298828125,0.8489078879356384,0.5294687151908875,0.5073691010475159,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.9503434896469116,0.7338767647743225,0.5153759717941284,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468811035156,0.7308076620101929,0.330685943365097,0.3201792538166046,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488342285156,0.6329830288887024,0.213001474738121,0.9924072623252868,283.6458740234375,284.95001220703125,298.86102294921875,288.2041320800781,297.5404357910156,297.0979309082031,283.6409606933594,1.0,0.6513222455978394,0.3469432294368744,0.3469432294368744,1.0,1.0,-3.2164676189422607,0.8083220720291138,2.4081456661224365,0.0811545699834823,0.9028319120407104,0.9028319120407104,0.0,249.6127777099609,248.0,51614.625,0.0,3266.829833984375,1.0,278.47418212890625,281.8424377441406,291.5378112792969,294.8812255859375,293.1499938964844,293.1499938964844,278.45001220703125,36168.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6735153198242174,3.673539638519287,9.004446042126801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.822265625,0.0,1560.7598876953125,1895.4371337890625,0.0,4300.0,0.9106516242027284,1.0,0.0,3.0,1.0,0.0
12156480,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6189880371094,0.7576785087585449,0.3729447722434997,0.3421483933925628,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6185913085937,0.8471750020980835,0.52801114320755,0.506022572517395,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6183166503906,0.9488167762756348,0.733403205871582,0.5150470733642578,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.61920166015625,0.7294456958770752,0.329855352640152,0.3194312155246734,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6200866699219,0.6316375136375427,0.2122772634029388,0.9893640875816344,283.61871337890625,284.95001220703125,298.8560791015625,288.2029724121094,297.5341796875,297.0912170410156,283.6162414550781,1.0,0.6509149074554443,0.347107857465744,0.347107857465744,1.0,1.0,-3.208566665649414,0.8063388466835022,2.4022278785705566,0.0808907076716423,0.9022687077522278,0.9022687077522278,0.0,250.6366424560547,236.0,51547.00390625,0.0,3255.072509765625,1.0,278.4579772949219,281.8179016113281,291.5311584472656,294.8482360839844,293.1499938964844,293.1499938964844,278.1499938964844,36176.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671452760696411,3.671476840972901,8.994337008516595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.62939453125,0.0,1558.4981689453125,1895.4371337890625,0.0,4300.0,0.9101971983909608,1.0,0.0,3.0,1.0,0.0
12156540,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3992004394531,0.7563439011573792,0.3686240613460541,0.3382338583469391,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.39874267578125,0.8462600708007812,0.5229582190513611,0.5012446045875549,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984680175781,0.9500537514686584,0.7314870357513428,0.5137194991111755,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3994140625,0.7288576364517212,0.3269709050655365,0.3166566491127014,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.400390625,0.6305450797080994,0.2097963839769363,0.9779183864593506,283.3988952636719,284.95001220703125,298.83935546875,288.1991577148437,297.5132751464844,297.06903076171875,283.3962097167969,1.0,0.6452270746231079,0.3476573824882507,0.3476573824882507,1.0,1.0,-3.1794254779815674,0.7988288402557373,2.38059663772583,0.0798144116997718,0.9000231623649597,0.9000231623649597,0.0,247.1831512451172,224.0,52311.73046875,0.0,3172.837158203125,1.0,278.158203125,281.5754089355469,291.56854248046875,294.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,36211.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636595726013184,3.6636838912963854,8.956195074460993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.0830078125,0.0,1550.0093994140625,1895.4371337890625,0.0,4300.0,0.9084774255752563,1.0,0.0,3.0,1.0,0.0
12156600,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3992004394531,0.7563439011573792,0.3686240613460541,0.3382338583469391,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.39874267578125,0.8462600708007812,0.5229582190513611,0.5012446045875549,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984680175781,0.9500537514686584,0.7314870357513428,0.5137194991111755,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3994140625,0.7288576364517212,0.3269709050655365,0.3166566491127014,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.400390625,0.6305450797080994,0.2097963839769363,0.9779183864593506,283.3988952636719,284.95001220703125,298.83935546875,288.1991577148437,297.5132751464844,297.06903076171875,283.3962097167969,1.0,0.6452270746231079,0.3476573824882507,0.3476573824882507,1.0,1.0,-3.1794254779815674,0.7988288402557373,2.38059663772583,0.0798144116997718,0.9000231623649597,0.9000231623649597,0.0,247.1831512451172,224.0,52311.73046875,0.0,3172.837158203125,1.0,278.158203125,281.5754089355469,291.56854248046875,294.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,36211.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636595726013184,3.6636838912963854,8.956195074460993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.0830078125,0.0,1550.0093994140625,1895.4371337890625,0.0,4300.0,0.9084774255752563,1.0,0.0,3.0,1.0,0.0
12156660,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3591003417969,0.7583435773849487,0.3651555478572845,0.3346318006515503,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3589172363281,0.8488935232162476,0.5186689496040344,0.4967104792594909,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587951660156,0.955856442451477,0.7306123375892639,0.5126802921295166,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.35919189453125,0.731192409992218,0.3246267139911651,0.3140055239200592,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595886230469,0.631989061832428,0.2077347636222839,0.9667539596557616,283.3589782714844,284.95001220703125,298.82232666015625,288.1954650878906,297.5000915527344,297.0568542480469,283.3577880859375,1.0,0.6376035809516907,0.3483631610870361,0.3483631610870361,1.0,1.0,-3.151775598526001,0.7921949625015259,2.3595807552337646,0.0791485756635665,0.8978714346885681,0.8978714346885681,0.0,239.33599853515625,212.0,51900.83203125,0.0,3071.421875,1.0,278.1501770019531,281.5452880859375,291.5284423828125,294.8497619628906,293.1499938964844,293.1499938964844,278.45001220703125,36229.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655131340026856,3.6551554203033447,8.914546469895868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.5283203125,0.0,1540.60400390625,1895.4371337890625,0.0,4300.0,0.9065836668014526,1.0,0.0,3.0,1.0,0.0
12156720,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3591003417969,0.7583435773849487,0.3651555478572845,0.3346318006515503,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3589172363281,0.8488935232162476,0.5186689496040344,0.4967104792594909,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587951660156,0.955856442451477,0.7306123375892639,0.5126802921295166,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.35919189453125,0.731192409992218,0.3246267139911651,0.3140055239200592,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595886230469,0.631989061832428,0.2077347636222839,0.9667539596557616,283.3589782714844,284.95001220703125,298.82232666015625,288.1954650878906,297.5000915527344,297.0568542480469,283.3577880859375,1.0,0.6376035809516907,0.3483631610870361,0.3483631610870361,1.0,1.0,-3.151775598526001,0.7921949625015259,2.3595807552337646,0.0791485756635665,0.8978714346885681,0.8978714346885681,0.0,239.33599853515625,212.0,51900.83203125,0.0,3071.421875,1.0,278.1501770019531,281.5452880859375,291.5284423828125,294.8497619628906,293.1499938964844,293.1499938964844,278.45001220703125,36229.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655131340026856,3.6551554203033447,8.914546469895868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.5283203125,0.0,1540.60400390625,1895.4371337890625,0.0,4300.0,0.9065836668014526,1.0,0.0,3.0,1.0,0.0
12156780,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51690673828125,0.7639849185943604,0.3633109033107757,0.3322163820266723,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5170593261719,0.8552406430244446,0.5160015821456909,0.4933946132659912,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171203613281,0.9658691883087158,0.7318401336669922,0.5128456950187683,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.516845703125,0.7366251945495605,0.3234713673591614,0.3122076094150543,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165100097656,0.6362516283988953,0.206634372472763,0.9587133526802064,283.5169982910156,284.95001220703125,298.8049011230469,288.19189453125,297.4996032714844,297.0613098144531,283.51763916015625,1.0,0.6294512748718262,0.3490689396858215,0.3490689396858215,1.0,1.0,-3.133241415023804,0.7884094715118408,2.344831943511963,0.0792443230748176,0.8960925936698914,0.8960925936698914,0.0,228.48092651367188,200.0,50397.390625,0.0,2974.41845703125,1.0,278.4419860839844,281.7427978515625,291.4236145019531,294.6211242675781,293.1499938964844,293.1499938964844,278.75,36222.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646777868270874,3.6468019485473633,8.873846581991529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.85107421875,0.0,1531.2509765625,1895.4371337890625,0.0,4300.0,0.9047133922576904,1.0,0.0,3.0,1.0,0.0
12156840,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51690673828125,0.7639849185943604,0.3633109033107757,0.3322163820266723,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5170593261719,0.8552406430244446,0.5160015821456909,0.4933946132659912,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171203613281,0.9658691883087158,0.7318401336669922,0.5128456950187683,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.516845703125,0.7366251945495605,0.3234713673591614,0.3122076094150543,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165100097656,0.6362516283988953,0.206634372472763,0.9587133526802064,283.5169982910156,284.95001220703125,298.8049011230469,288.19189453125,297.4996032714844,297.0613098144531,283.51763916015625,1.0,0.6294512748718262,0.3490689396858215,0.3490689396858215,1.0,1.0,-3.133241415023804,0.7884094715118408,2.344831943511963,0.0792443230748176,0.8960925936698914,0.8960925936698914,0.0,228.48092651367188,200.0,50397.390625,0.0,2974.41845703125,1.0,278.4419860839844,281.7427978515625,291.4236145019531,294.6211242675781,293.1499938964844,293.1499938964844,278.75,36222.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646777868270874,3.6468019485473633,8.873846581991529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.85107421875,0.0,1531.2509765625,1895.4371337890625,0.0,4300.0,0.9047133922576904,1.0,0.0,3.0,1.0,0.0
12156900,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493835449219,0.767973780632019,0.3628233075141907,0.3314166963100433,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507873535156,0.8596211075782776,0.5151422619819641,0.4921951293945312,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517333984375,0.9718916416168212,0.7329860329627991,0.5133202075958252,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6487731933594,0.740364134311676,0.3232718408107757,0.3116621077060699,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6455383300781,0.639360249042511,0.2064211517572403,0.9561410546302797,283.650390625,284.95001220703125,298.7960205078125,288.1901550292969,297.50274658203125,297.06793212890625,283.6578674316406,1.0,0.6254482865333557,0.3494218289852142,0.3494218289852142,1.0,1.0,-3.127655029296875,0.7876657843589783,2.339989185333252,0.0796555131673812,0.8953551054000854,0.8953551054000854,0.0,222.41807556152344,200.0,49228.32421875,0.0,2930.4931640625,1.0,278.6986389160156,281.9105224609375,291.3563537597656,294.42791748046875,293.1499938964844,293.1499938964844,278.75,36213.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6428005695343018,3.642824649810791,8.85450106125063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.77734375,0.0,1526.7698974609375,1895.4371337890625,0.0,4300.0,0.903822124004364,1.0,0.0,3.0,1.0,0.0
12156960,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6949157714844,0.772742509841919,0.3625500798225403,0.3308915495872497,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69512939453125,0.8648104071617126,0.5145270824432373,0.4913052916526794,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952514648437,0.9784041047096252,0.7343783974647522,0.5140701532363892,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.69482421875,0.7447959184646606,0.3232777714729309,0.3113551735877991,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943359375,0.6431360244750977,0.2064012736082077,0.954545259475708,283.695068359375,284.95001220703125,298.7870483398437,288.1884460449219,297.5075988769531,297.0768737792969,283.69610595703125,1.0,0.6215717196464539,0.349759429693222,0.349759429693222,1.0,1.0,-3.1245641708374023,0.7876640558242798,2.336899995803833,0.0802657306194305,0.894567608833313,0.894567608833313,0.0,216.06336975097656,188.0,48996.3671875,0.0,2890.25830078125,1.0,278.7417907714844,281.9571228027344,291.33740234375,294.4377746582031,293.1499938964844,293.1499938964844,279.04998779296875,36206.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639033317565918,3.6390573978424072,8.836196911943262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.52001953125,0.0,1522.539794921875,1895.4371337890625,0.0,4300.0,0.902971625328064,1.0,0.0,3.0,1.0,0.0
12157020,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.7836438417434692,0.3623461127281189,0.3301250636577606,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.876706063747406,0.5137097239494324,0.4899026453495025,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.9914220571517944,0.7375431656837463,0.5157889723777771,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.7550427913665771,0.3236590325832367,0.311092346906662,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.6520724296569824,0.206730768084526,0.9530748128890992,283.8802795410156,284.95001220703125,298.7687683105469,288.1850891113281,297.5193176269531,297.097412109375,283.881591796875,1.0,0.6141232252120972,0.3504346311092376,0.3504346311092376,1.0,1.0,-3.121933460235596,0.7887688875198364,2.3331644535064697,0.0818529725074768,0.8932945728302002,0.8932945728302002,0.0,203.2350006103516,176.0,47685.8203125,0.0,2816.5478515625,1.0,279.0416259765625,282.176513671875,291.2618713378906,294.2751159667969,293.1499938964844,293.1499938964844,279.3500061035156,36184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632098197937012,3.632122039794922,8.802549018582795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.7177734375,0.0,1514.714599609375,1895.4371337890625,0.0,4300.0,0.9014068841934204,1.0,0.0,3.0,1.0,0.0
12157080,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.7836438417434692,0.3623461127281189,0.3301250636577606,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.876706063747406,0.5137097239494324,0.4899026453495025,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.9914220571517944,0.7375431656837463,0.5157889723777771,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.7550427913665771,0.3236590325832367,0.311092346906662,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.6520724296569824,0.206730768084526,0.9530748128890992,283.8802795410156,284.95001220703125,298.7687683105469,288.1850891113281,297.5193176269531,297.097412109375,283.881591796875,1.0,0.6141232252120972,0.3504346311092376,0.3504346311092376,1.0,1.0,-3.121933460235596,0.7887688875198364,2.3331644535064697,0.0818529725074768,0.8932945728302002,0.8932945728302002,0.0,203.2350006103516,176.0,47685.8203125,0.0,2816.5478515625,1.0,279.0416259765625,282.176513671875,291.2618713378906,294.2751159667969,293.1499938964844,293.1499938964844,279.3500061035156,36184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632098197937012,3.632122039794922,8.802549018582795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.7177734375,0.0,1514.714599609375,1895.4371337890625,0.0,4300.0,0.9014068841934204,1.0,0.0,3.0,1.0,0.0
12157140,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.7945591807365417,0.3624860346317291,0.3297726213932037,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0669250488281,0.8886211514472961,0.5133047699928284,0.4890059530735016,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06707763671875,0.9990000128746032,0.7415027618408203,0.5124132037162781,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06671142578125,0.7655607461929321,0.3244033753871918,0.3112863004207611,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663146972656,0.6614559888839722,0.2074183225631714,0.9537534117698668,284.06689453125,284.95001220703125,298.75,288.1817932128906,297.5331420898437,297.1211242675781,284.06768798828125,1.0,0.606633722782135,0.3511098027229309,0.3511098027229309,1.0,1.0,-3.1141507625579834,0.7881664037704468,2.325984239578247,0.0843428745865821,0.8922731876373291,0.8922731876373291,0.0,191.87413024902344,164.0,46396.28125,0.0,2743.374267578125,1.0,279.3415832519531,282.3984069824219,291.1918334960937,294.1243591308594,293.1499938964844,293.1499938964844,279.6499938964844,36158.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626106023788452,3.6261298656463614,8.773528747951786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.34130859375,0.0,1507.9283447265625,1895.4371337890625,0.0,4300.0,0.9000502824783325,1.0,0.0,3.0,1.0,0.0
12157200,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.7945591807365417,0.3624860346317291,0.3297726213932037,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0669250488281,0.8886211514472961,0.5133047699928284,0.4890059530735016,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06707763671875,0.9990000128746032,0.7415027618408203,0.5124132037162781,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06671142578125,0.7655607461929321,0.3244033753871918,0.3112863004207611,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663146972656,0.6614559888839722,0.2074183225631714,0.9537534117698668,284.06689453125,284.95001220703125,298.75,288.1817932128906,297.5331420898437,297.1211242675781,284.06768798828125,1.0,0.606633722782135,0.3511098027229309,0.3511098027229309,1.0,1.0,-3.1141507625579834,0.7881664037704468,2.325984239578247,0.0843428745865821,0.8922731876373291,0.8922731876373291,0.0,191.87413024902344,164.0,46396.28125,0.0,2743.374267578125,1.0,279.3415832519531,282.3984069824219,291.1918334960937,294.1243591308594,293.1499938964844,293.1499938964844,279.6499938964844,36158.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626106023788452,3.6261298656463614,8.773528747951786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.34130859375,0.0,1507.9283447265625,1895.4371337890625,0.0,4300.0,0.9000502824783325,1.0,0.0,3.0,1.0,0.0
12157260,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382202148437,0.8051239848136902,0.3626669049263,0.3295787870883941,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383728027344,0.9002016186714172,0.5129663348197937,0.4883147180080414,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23846435546875,0.9990000128746032,0.7494896054267883,0.4927536845207214,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381591796875,0.7759959697723389,0.3251560032367706,0.311636745929718,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2378234863281,0.6708776950836182,0.2081372588872909,0.9552271366119384,284.23834228515625,284.95001220703125,298.729736328125,288.1781005859375,297.5567932128906,297.1595764160156,284.23895263671875,1.0,0.598240077495575,0.351513147354126,0.351513147354126,1.0,1.0,-3.094940423965454,0.7833065390586853,2.311633825302124,0.0826812237501144,0.8914692401885986,0.8914692401885986,0.0,181.3488006591797,152.0,45088.578125,0.0,2646.851806640625,1.0,279.6415405273437,282.6153564453125,291.1475830078125,293.99053955078125,293.1499938964844,293.1499938964844,279.95001220703125,36133.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914470314979552,1.0,0.0,0.0,3.621073961257935,3.6210975646972656,8.749194080337475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.958984375,0.0,1502.2135009765625,1895.4371337890625,0.0,4227.40380859375,0.8989078998565674,1.0,0.0,3.0,1.0,0.0
12157320,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382202148437,0.8051239848136902,0.3626669049263,0.3295787870883941,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383728027344,0.9002016186714172,0.5129663348197937,0.4883147180080414,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23846435546875,0.9990000128746032,0.7494896054267883,0.4927536845207214,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381591796875,0.7759959697723389,0.3251560032367706,0.311636745929718,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2378234863281,0.6708776950836182,0.2081372588872909,0.9552271366119384,284.23834228515625,284.95001220703125,298.729736328125,288.1781005859375,297.5567932128906,297.1595764160156,284.23895263671875,1.0,0.598240077495575,0.351513147354126,0.351513147354126,1.0,1.0,-3.094940423965454,0.7833065390586853,2.311633825302124,0.0826812237501144,0.8914692401885986,0.8914692401885986,0.0,181.3488006591797,152.0,45088.578125,0.0,2646.851806640625,1.0,279.6415405273437,282.6153564453125,291.1475830078125,293.99053955078125,293.1499938964844,293.1499938964844,279.95001220703125,36133.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914470314979552,1.0,0.0,0.0,3.621073961257935,3.6210975646972656,8.749194080337475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.958984375,0.0,1502.2135009765625,1895.4371337890625,0.0,4227.40380859375,0.8989078998565674,1.0,0.0,3.0,1.0,0.0
12157380,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4113464355469,0.8162513971328735,0.3629034459590912,0.3294073045253753,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.9135252237319946,0.5126690864562988,0.4876370728015899,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115905761719,0.9990000128746032,0.7602545619010925,0.4723328351974487,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112854003906,0.787525475025177,0.3258518576622009,0.3119148313999176,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.410888671875,0.6813249588012695,0.2088396549224853,0.9565330743789672,284.41143798828125,284.95001220703125,298.7069396972656,288.1734619140625,297.58721923828125,297.20819091796875,284.41217041015625,1.0,0.5890766382217407,0.3519164621829986,0.3519164621829986,1.0,1.0,-3.0712757110595703,0.7769331932067871,2.294342517852783,0.0816510319709777,0.8908964395523071,0.8908964395523071,0.0,170.7360382080078,155.0,43789.69921875,0.0,2545.34423828125,1.0,279.9415283203125,282.8326721191406,291.1260070800781,293.8823547363281,293.1499938964844,293.1499938964844,280.25,36106.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791038036346436,1.0,0.0,0.0,3.617024183273315,3.617047786712648,8.729635396775848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.0458984375,0.0,1497.58154296875,1895.4371337890625,0.0,4120.92822265625,0.8979845643043518,1.0,0.0,3.0,1.0,0.0
12157440,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4113464355469,0.8162513971328735,0.3629034459590912,0.3294073045253753,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.9135252237319946,0.5126690864562988,0.4876370728015899,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115905761719,0.9990000128746032,0.7602545619010925,0.4723328351974487,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112854003906,0.787525475025177,0.3258518576622009,0.3119148313999176,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.410888671875,0.6813249588012695,0.2088396549224853,0.9565330743789672,284.41143798828125,284.95001220703125,298.7069396972656,288.1734619140625,297.58721923828125,297.20819091796875,284.41217041015625,1.0,0.5890766382217407,0.3519164621829986,0.3519164621829986,1.0,1.0,-3.0712757110595703,0.7769331932067871,2.294342517852783,0.0816510319709777,0.8908964395523071,0.8908964395523071,0.0,170.7360382080078,155.0,43789.69921875,0.0,2545.34423828125,1.0,279.9415283203125,282.8326721191406,291.1260070800781,293.8823547363281,293.1499938964844,293.1499938964844,280.25,36106.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791038036346436,1.0,0.0,0.0,3.617024183273315,3.617047786712648,8.729635396775848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.0458984375,0.0,1497.58154296875,1895.4371337890625,0.0,4120.92822265625,0.8979845643043518,1.0,0.0,3.0,1.0,0.0
12157500,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456237792969,0.8200871348381042,0.3630684912204742,0.3293801248073578,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54705810546875,0.9185563325881958,0.5125697255134583,0.4873621165752411,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.9990000128746032,0.766059935092926,0.4653240144252777,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7917364835739136,0.3262190818786621,0.3121011257171631,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.6852123737335205,0.2092251926660537,0.9575234055519104,284.546630859375,284.95001220703125,298.6946105957031,288.1707458496094,297.6035461425781,297.234130859375,284.5545959472656,1.0,0.5863823890686035,0.3521181344985962,0.3521181344985962,1.0,1.0,-3.0638861656188965,0.7751592993736267,2.288726806640625,0.0813931971788406,0.8907579183578491,0.8907579183578491,0.0,167.21096801757812,155.0,42785.8359375,0.0,2512.853515625,1.0,280.19781494140625,283.0075378417969,291.0962219238281,293.7382507324219,293.1499938964844,293.1499938964844,280.25,36091.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702935218811036,1.0,0.0,0.0,3.61536717414856,3.6153910160064697,8.721639801478887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.0439453125,0.0,1495.65673828125,1895.4371337890625,0.0,4043.793701171875,0.8976073265075684,1.0,0.0,3.0,1.0,0.0
12157560,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.823050856590271,0.3633050918579101,0.3295194208621979,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.9224458932876588,0.5125552415847778,0.4872628152370453,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.9990000128746032,0.7716434001922607,0.4601767957210541,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.7950364351272583,0.3266442120075226,0.3124114573001861,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.6883164048194885,0.2096613347530365,0.9590191841125488,284.5959777832031,284.95001220703125,298.681640625,288.1678161621094,297.6193542480469,297.2592163085937,284.5974426269531,1.0,0.584517240524292,0.3525106608867645,0.3525106608867645,1.0,1.0,-3.0599124431610107,0.774963915348053,2.2849485874176025,0.0820760354399681,0.8905757665634155,0.8905757665634155,0.0,164.71629333496094,158.0,42651.953125,0.0,2492.307861328125,1.0,280.24139404296875,283.058837890625,291.1163635253906,293.7955627441406,293.1499938964844,293.1499938964844,280.54998779296875,36078.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660202264785768,1.0,0.0,0.0,3.614012956619263,3.6140365600585938,8.715106787349214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.0322265625,0.0,1494.0814208984375,1895.4371337890625,0.0,4006.065673828125,0.8972922563552856,1.0,0.0,3.0,1.0,0.0
