time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8267908096313477,0.3638303577899933,0.3298601806163788,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.927259624004364,0.5126247406005859,0.4871775507926941,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.9990000128746032,0.7819268107414246,0.4539858400821686,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.799377977848053,0.3275672197341919,0.3131389617919922,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.692539393901825,0.2105738669633865,0.9624981880187988,284.78973388671875,284.95001220703125,298.6538391113281,288.1611328125,297.6458740234375,297.3029479980469,284.7914733886719,1.0,0.5827245116233826,0.3532957136631012,0.3532957136631012,1.0,1.0,-3.057826280593872,0.7764983773231506,2.281327962875366,0.0841369554400444,0.8905206322669983,0.8905206322669983,0.0,161.8621063232422,161.0,41618.76953125,0.0,2473.478759765625,1.0,280.5414123535156,283.29168701171875,291.1126403808594,293.72491455078125,293.1499938964844,293.1499938964844,280.8500061035156,36048.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536144733428956,1.0,0.0,0.0,3.61211371421814,3.612137317657471,8.705948744136549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.17822265625,0.0,1491.78662109375,1895.4371337890625,0.0,3895.46484375,0.8968468904495239,1.0,0.0,3.0,1.0,0.0
12157680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8267908096313477,0.3638303577899933,0.3298601806163788,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.927259624004364,0.5126247406005859,0.4871775507926941,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.9990000128746032,0.7819268107414246,0.4539858400821686,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.799377977848053,0.3275672197341919,0.3131389617919922,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.692539393901825,0.2105738669633865,0.9624981880187988,284.78973388671875,284.95001220703125,298.6538391113281,288.1611328125,297.6458740234375,297.3029479980469,284.7914733886719,1.0,0.5827245116233826,0.3532957136631012,0.3532957136631012,1.0,1.0,-3.057826280593872,0.7764983773231506,2.281327962875366,0.0841369554400444,0.8905206322669983,0.8905206322669983,0.0,161.8621063232422,161.0,41618.76953125,0.0,2473.478759765625,1.0,280.5414123535156,283.29168701171875,291.1126403808594,293.72491455078125,293.1499938964844,293.1499938964844,280.8500061035156,36048.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536144733428956,1.0,0.0,0.0,3.61211371421814,3.612137317657471,8.705948744136549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.17822265625,0.0,1491.78662109375,1895.4371337890625,0.0,3895.46484375,0.8968468904495239,1.0,0.0,3.0,1.0,0.0
12157740,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8285199999809265,0.3644446730613708,0.3303494453430176,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9292529821395874,0.5128443837165833,0.4873067438602447,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.7912917733192444,0.451610803604126,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8016199469566345,0.3286193907260895,0.3140562772750854,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6948748826980591,0.2115370482206344,0.9665615558624268,284.9870910644531,284.95001220703125,298.62353515625,288.1533508300781,297.66619873046875,297.3391418457031,284.98895263671875,1.0,0.5827967524528503,0.3540807962417602,0.3540807962417602,1.0,1.0,-3.061697244644165,0.7799275517463684,2.2817697525024414,0.0868409574031829,0.8907312750816345,0.8907312750816345,0.0,160.9705047607422,164.0,40638.78125,0.0,2476.09326171875,1.0,280.8414001464844,283.5272521972656,291.10906982421875,293.65997314453125,293.1499938964844,293.1499938964844,281.1499938964844,36017.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942079782485962,1.0,0.0,0.0,3.6113646030426025,3.6113882064819336,8.702338050170511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.26806640625,0.0,1490.7408447265625,1895.4371337890625,0.0,3791.3388671875,0.8966577053070068,1.0,0.0,3.0,1.0,0.0
12157800,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8285199999809265,0.3644446730613708,0.3303494453430176,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9292529821395874,0.5128443837165833,0.4873067438602447,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.7912917733192444,0.451610803604126,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8016199469566345,0.3286193907260895,0.3140562772750854,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6948748826980591,0.2115370482206344,0.9665615558624268,284.9870910644531,284.95001220703125,298.62353515625,288.1533508300781,297.66619873046875,297.3391418457031,284.98895263671875,1.0,0.5827967524528503,0.3540807962417602,0.3540807962417602,1.0,1.0,-3.061697244644165,0.7799275517463684,2.2817697525024414,0.0868409574031829,0.8907312750816345,0.8907312750816345,0.0,160.9705047607422,164.0,40638.78125,0.0,2476.09326171875,1.0,280.8414001464844,283.5272521972656,291.10906982421875,293.65997314453125,293.1499938964844,293.1499938964844,281.1499938964844,36017.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942079782485962,1.0,0.0,0.0,3.6113646030426025,3.6113882064819336,8.702338050170511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.26806640625,0.0,1490.7408447265625,1895.4371337890625,0.0,3791.3388671875,0.8966577053070068,1.0,0.0,3.0,1.0,0.0
12157860,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.8289120197296143,0.3651600778102875,0.3309634923934936,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.929361879825592,0.5132145285606384,0.4876162111759186,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9990000128746032,0.8000655770301819,0.4517617523670196,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.802475094795227,0.3298064470291137,0.3151406347751617,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.6959282159805298,0.2125405222177505,0.9710114002227784,285.1906433105469,284.95001220703125,298.5906982421875,288.1444702148437,297.68121337890625,297.3695983886719,285.192626953125,1.0,0.5841166377067566,0.3544745147228241,0.3544745147228241,1.0,1.0,-3.06963849067688,0.7835946083068848,2.286043882369995,0.088933527469635,0.8912172913551331,0.8912172913551331,0.0,161.36663818359375,167.0,39768.3671875,0.0,2493.13916015625,1.0,281.14141845703125,283.7691345214844,291.1043395996094,293.5998840332031,293.1499938964844,293.1499938964844,281.45001220703125,35986.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313044548034668,1.0,0.0,0.0,3.611799716949463,3.611823558807373,8.704436140760663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.15771484375,0.0,1490.979736328125,1895.4371337890625,0.0,3693.09228515625,0.8967323899269104,1.0,0.0,3.0,1.0,0.0
12157920,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.8289120197296143,0.3651600778102875,0.3309634923934936,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.929361879825592,0.5132145285606384,0.4876162111759186,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9990000128746032,0.8000655770301819,0.4517617523670196,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.802475094795227,0.3298064470291137,0.3151406347751617,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.6959282159805298,0.2125405222177505,0.9710114002227784,285.1906433105469,284.95001220703125,298.5906982421875,288.1444702148437,297.68121337890625,297.3695983886719,285.192626953125,1.0,0.5841166377067566,0.3544745147228241,0.3544745147228241,1.0,1.0,-3.06963849067688,0.7835946083068848,2.286043882369995,0.088933527469635,0.8912172913551331,0.8912172913551331,0.0,161.36663818359375,167.0,39768.3671875,0.0,2493.13916015625,1.0,281.14141845703125,283.7691345214844,291.1043395996094,293.5998840332031,293.1499938964844,293.1499938964844,281.45001220703125,35986.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313044548034668,1.0,0.0,0.0,3.611799716949463,3.611823558807373,8.704436140760663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.15771484375,0.0,1490.979736328125,1895.4371337890625,0.0,3693.09228515625,0.8967323899269104,1.0,0.0,3.0,1.0,0.0
12157980,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.8285030126571655,0.3660114109516144,0.3317210376262665,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.9283300042152404,0.5137611627578735,0.4881158769130707,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.9990000128746032,0.8085432052612305,0.4535157978534698,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8025017380714417,0.3311468064785003,0.316394954919815,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.6961928606033325,0.2135984003543853,0.9758246541023254,285.399169921875,284.95001220703125,298.55535888671875,288.1344299316406,297.6927795410156,297.3963317871094,285.4011535644531,1.0,0.5862849354743958,0.3548682332038879,0.3548682332038879,1.0,1.0,-3.08055067062378,0.7881775498390198,2.2923731803894043,0.091322973370552,0.8919864892959595,0.8919864892959595,0.0,162.5972900390625,170.0,38989.06640625,0.0,2520.296142578125,1.0,281.44140625,284.01641845703125,291.0994873046875,293.5464782714844,293.1499938964844,293.1499938964844,281.75,35953.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215547442436218,1.0,0.0,0.0,3.613457202911377,3.613480806350708,8.712426620149927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.544921875,0.0,1492.546142578125,1895.4371337890625,0.0,3603.499755859375,0.8970794081687927,1.0,0.0,3.0,1.0,0.0
12158040,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.8285030126571655,0.3660114109516144,0.3317210376262665,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.9283300042152404,0.5137611627578735,0.4881158769130707,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.9990000128746032,0.8085432052612305,0.4535157978534698,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8025017380714417,0.3311468064785003,0.316394954919815,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.6961928606033325,0.2135984003543853,0.9758246541023254,285.399169921875,284.95001220703125,298.55535888671875,288.1344299316406,297.6927795410156,297.3963317871094,285.4011535644531,1.0,0.5862849354743958,0.3548682332038879,0.3548682332038879,1.0,1.0,-3.08055067062378,0.7881775498390198,2.2923731803894043,0.091322973370552,0.8919864892959595,0.8919864892959595,0.0,162.5972900390625,170.0,38989.06640625,0.0,2520.296142578125,1.0,281.44140625,284.01641845703125,291.0994873046875,293.5464782714844,293.1499938964844,293.1499938964844,281.75,35953.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215547442436218,1.0,0.0,0.0,3.613457202911377,3.613480806350708,8.712426620149927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.544921875,0.0,1492.546142578125,1895.4371337890625,0.0,3603.499755859375,0.8970794081687927,1.0,0.0,3.0,1.0,0.0
12158100,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.8280239105224609,0.3664658069610595,0.3321013450622558,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.927440881729126,0.5140759348869324,0.4883843660354614,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.9990000128746032,0.8127010464668274,0.4548822343349457,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.802243709564209,0.3318551480770111,0.3170503973960876,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.6960659027099609,0.2141350954771042,0.9782625436782836,285.5498352050781,284.95001220703125,298.5367736816406,288.12896728515625,297.6972351074219,297.408203125,285.55877685546875,1.0,0.5875938534736633,0.355065107345581,0.355065107345581,1.0,1.0,-3.0866916179656982,0.7906888723373413,2.2960026264190674,0.0926009491086006,0.892532467842102,0.892532467842102,0.0,163.46102905273438,170.0,38232.64453125,0.0,2536.555908203125,1.0,281.6977233886719,284.2055053710937,291.0705871582031,293.4224548339844,293.1499938964844,293.1499938964844,281.75,35935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145774245262146,1.0,0.0,0.0,3.614729642868042,3.614753246307373,8.718562867215951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.0224609375,0.0,1493.8028564453125,1895.4371337890625,0.0,3539.033935546875,0.8973545432090759,1.0,0.0,3.0,1.0,0.0
12158160,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072998046875,0.8276106715202332,0.3669807314872741,0.3326046466827392,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.9266074895858764,0.5144613981246948,0.488782674074173,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.9990000128746032,0.8168733716011047,0.456304520368576,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8020342588424683,0.3326228260993957,0.3177993595600128,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.6959721446037292,0.2147049754858017,0.9809496998786926,285.6075439453125,284.95001220703125,298.5175170898437,288.1231994628906,297.7015380859375,297.4202880859375,285.6094970703125,1.0,0.5890363454818726,0.3551666438579559,0.3551666438579559,1.0,1.0,-3.0936155319213867,0.793199896812439,2.300415515899658,0.093706227838993,0.8930332660675049,0.8930332660675049,0.0,164.3839569091797,173.0,38218.68359375,0.0,2554.692626953125,1.0,281.7415466308594,284.2636413574219,291.091552734375,293.4916687011719,293.1499938964844,293.1499938964844,282.04998779296875,35920.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124800562858582,1.0,0.0,0.0,3.6163392066955566,3.616362810134888,8.726329383534903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.95361328125,0.0,1495.451416015625,1895.4371337890625,0.0,3519.605224609375,0.8977000117301941,1.0,0.0,3.0,1.0,0.0
12158220,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.8264470100402832,0.3680627048015594,0.3336021900177002,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.92449551820755,0.5153045058250427,0.4895983040332794,297.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.9990000128746032,0.8251562714576721,0.4597510993480682,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.8012920022010803,0.3342230319976806,0.3193355500698089,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.6954665780067444,0.2158576399087906,0.9863412976264954,285.815185546875,284.95001220703125,298.4771728515625,288.1107177734375,297.7080993652344,297.4423522949219,285.817138671875,1.0,0.5921918749809265,0.3553697764873504,0.3553697764873504,1.0,1.0,-3.108266592025757,0.798444390296936,2.3098223209381104,0.0959820747375488,0.8943564295768738,0.8943564295768738,0.0,166.5427703857422,176.0,37452.8984375,0.0,2594.402587890625,1.0,282.04150390625,284.5101928710937,291.0805358886719,293.4340515136719,293.1499938964844,293.1499938964844,282.3500061035156,35887.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036574363708496,1.0,0.0,0.0,3.620437860488892,3.6204617023468018,8.746121125113859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.66650390625,0.0,1499.6954345703125,1895.4371337890625,0.0,3437.65283203125,0.8985928297042847,1.0,0.0,3.0,1.0,0.0
12158280,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.8264470100402832,0.3680627048015594,0.3336021900177002,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.92449551820755,0.5153045058250427,0.4895983040332794,297.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.9990000128746032,0.8251562714576721,0.4597510993480682,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.8012920022010803,0.3342230319976806,0.3193355500698089,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.6954665780067444,0.2158576399087906,0.9863412976264954,285.815185546875,284.95001220703125,298.4771728515625,288.1107177734375,297.7080993652344,297.4423522949219,285.817138671875,1.0,0.5921918749809265,0.3553697764873504,0.3553697764873504,1.0,1.0,-3.108266592025757,0.798444390296936,2.3098223209381104,0.0959820747375488,0.8943564295768738,0.8943564295768738,0.0,166.5427703857422,176.0,37452.8984375,0.0,2594.402587890625,1.0,282.04150390625,284.5101928710937,291.0805358886719,293.4340515136719,293.1499938964844,293.1499938964844,282.3500061035156,35887.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036574363708496,1.0,0.0,0.0,3.620437860488892,3.6204617023468018,8.746121125113859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.66650390625,0.0,1499.6954345703125,1895.4371337890625,0.0,3437.65283203125,0.8985928297042847,1.0,0.0,3.0,1.0,0.0
12158340,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.8252883553504944,0.3694164156913757,0.3347881436347961,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.9223745465278624,0.5164730548858643,0.4906556010246277,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.9990000128746032,0.8336407542228699,0.4634732902050018,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8005381226539612,0.3360241651535034,0.3210380375385284,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.694920539855957,0.2171185761690139,0.9921335577964784,286.0474853515625,284.95001220703125,298.434326171875,288.096923828125,297.7095031738281,297.4584045410156,286.0496520996094,1.0,0.5956493616104126,0.355572909116745,0.355572909116745,1.0,1.0,-3.1244475841522217,0.8041794300079346,2.320268154144287,0.0984113439917564,0.8960092067718506,0.8960092067718506,0.0,168.90428161621094,179.0,36863.40234375,0.0,2638.531982421875,1.0,282.34149169921875,284.7674255371094,291.0700988769531,293.3846435546875,293.1499938964844,293.1499938964844,282.6499938964844,35853.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953304886817932,1.0,0.0,0.0,3.6258230209350586,3.6258468627929688,8.77215938999143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.87109375,0.0,1505.3447265625,1895.4371337890625,0.0,3360.020263671875,0.8997721076011658,1.0,0.0,3.0,1.0,0.0
12158400,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.8252883553504944,0.3694164156913757,0.3347881436347961,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.9223745465278624,0.5164730548858643,0.4906556010246277,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.9990000128746032,0.8336407542228699,0.4634732902050018,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8005381226539612,0.3360241651535034,0.3210380375385284,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.694920539855957,0.2171185761690139,0.9921335577964784,286.0474853515625,284.95001220703125,298.434326171875,288.096923828125,297.7095031738281,297.4584045410156,286.0496520996094,1.0,0.5956493616104126,0.355572909116745,0.355572909116745,1.0,1.0,-3.1244475841522217,0.8041794300079346,2.320268154144287,0.0984113439917564,0.8960092067718506,0.8960092067718506,0.0,168.90428161621094,179.0,36863.40234375,0.0,2638.531982421875,1.0,282.34149169921875,284.7674255371094,291.0700988769531,293.3846435546875,293.1499938964844,293.1499938964844,282.6499938964844,35853.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953304886817932,1.0,0.0,0.0,3.6258230209350586,3.6258468627929688,8.77215938999143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.87109375,0.0,1505.3447265625,1895.4371337890625,0.0,3360.020263671875,0.8997721076011658,1.0,0.0,3.0,1.0,0.0
12158460,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28515625,0.8244513869285583,0.3711836636066437,0.3363383710384369,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.9206151962280272,0.5180522203445435,0.4921099245548248,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.9990000128746032,0.8424612879753113,0.4671412706375122,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850341796875,0.8000128865242004,0.3380537927150726,0.322959840297699,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28424072265625,0.6945745944976807,0.2185293734073639,0.9985869526863098,286.285400390625,284.95001220703125,298.3889465332031,288.0818176269531,297.708740234375,297.4725036621094,286.2874450683594,1.0,0.599382221698761,0.3556417524814605,0.3556417524814605,1.0,1.0,-3.1425375938415527,0.8101541996002197,2.332383394241333,0.1006593853235244,0.897985577583313,0.897985577583313,0.0,171.3370361328125,182.0,36316.2578125,0.0,2687.248291015625,1.0,282.6415710449219,285.0271301269531,291.0600280761719,293.340576171875,293.1499938964844,293.1499938964844,282.95001220703125,35817.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880608677864075,1.0,0.0,0.0,3.632534503936768,3.632558107376098,8.804663593764417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.49365234375,0.0,1512.465576171875,1895.4371337890625,0.0,3292.068359375,0.9012476801872252,1.0,0.0,3.0,1.0,0.0
12158520,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28515625,0.8244513869285583,0.3711836636066437,0.3363383710384369,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.9206151962280272,0.5180522203445435,0.4921099245548248,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.9990000128746032,0.8424612879753113,0.4671412706375122,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850341796875,0.8000128865242004,0.3380537927150726,0.322959840297699,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28424072265625,0.6945745944976807,0.2185293734073639,0.9985869526863098,286.285400390625,284.95001220703125,298.3889465332031,288.0818176269531,297.708740234375,297.4725036621094,286.2874450683594,1.0,0.599382221698761,0.3556417524814605,0.3556417524814605,1.0,1.0,-3.1425375938415527,0.8101541996002197,2.332383394241333,0.1006593853235244,0.897985577583313,0.897985577583313,0.0,171.3370361328125,182.0,36316.2578125,0.0,2687.248291015625,1.0,282.6415710449219,285.0271301269531,291.0600280761719,293.340576171875,293.1499938964844,293.1499938964844,282.95001220703125,35817.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880608677864075,1.0,0.0,0.0,3.632534503936768,3.632558107376098,8.804663593764417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.49365234375,0.0,1512.465576171875,1895.4371337890625,0.0,3292.068359375,0.9012476801872252,1.0,0.0,3.0,1.0,0.0
12158580,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.523193359375,0.8238520622253418,0.3732378184795379,0.3381737172603607,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235290527344,0.919117033481598,0.5199326276779175,0.4938674867153168,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52374267578125,0.9990000128746032,0.8515827059745789,0.47078937292099,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.7996618151664734,0.3402696549892425,0.3250656127929687,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.6943916082382202,0.2200684696435928,1.0056402683258057,286.5234375,284.95001220703125,298.341064453125,288.0653381347656,297.7078552246094,297.4873962402344,286.5254821777344,1.0,0.6033549308776855,0.3557105958461761,0.3557105958461761,1.0,1.0,-3.1622543334960938,0.8166337609291077,2.345620632171631,0.1030512973666191,0.900279700756073,0.900279700756073,0.0,173.8459014892578,185.0,35779.42578125,0.0,2740.151611328125,1.0,282.9416198730469,285.2867126464844,291.0469665527344,293.294921875,293.1499938964844,293.1499938964844,283.1499938964844,35782.35546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814725875854492,1.0,0.0,0.0,3.640558481216431,3.640582323074341,8.843604177855013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.68603515625,0.0,1521.0654296875,1895.4371337890625,0.0,3230.37939453125,0.9020176529884338,1.0,0.0,3.0,1.0,0.0
12158640,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.523193359375,0.8238520622253418,0.3732378184795379,0.3381737172603607,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235290527344,0.919117033481598,0.5199326276779175,0.4938674867153168,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52374267578125,0.9990000128746032,0.8515827059745789,0.47078937292099,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.7996618151664734,0.3402696549892425,0.3250656127929687,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.6943916082382202,0.2200684696435928,1.0056402683258057,286.5234375,284.95001220703125,298.341064453125,288.0653381347656,297.7078552246094,297.4873962402344,286.5254821777344,1.0,0.6033549308776855,0.3557105958461761,0.3557105958461761,1.0,1.0,-3.1622543334960938,0.8166337609291077,2.345620632171631,0.1030512973666191,0.900279700756073,0.900279700756073,0.0,173.8459014892578,185.0,35779.42578125,0.0,2740.151611328125,1.0,282.9416198730469,285.2867126464844,291.0469665527344,293.294921875,293.1499938964844,293.1499938964844,283.1499938964844,35782.35546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814725875854492,1.0,0.0,0.0,3.640558481216431,3.640582323074341,8.843604177855013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.68603515625,0.0,1521.0654296875,1895.4371337890625,0.0,3230.37939453125,0.9020176529884338,1.0,0.0,3.0,1.0,0.0
12158700,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64630126953125,0.8234712481498718,0.3742097914218902,0.3390822112560272,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474914550781,0.918276309967041,0.5208381414413452,0.4947538077831268,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481628417969,0.9990000128746032,0.8560710549354553,0.4727556407451629,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.7994086742401123,0.3413505852222442,0.3261220455169678,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64324951171875,0.694232165813446,0.220817744731903,1.0091891288757324,286.64715576171875,284.95001220703125,298.316162109375,288.0565795898437,297.70623779296875,297.4936218261719,286.6539611816406,1.0,0.6054050326347351,0.3557450175285339,0.3557450175285339,1.0,1.0,-3.172313928604126,0.8199360370635986,2.352377891540528,0.1042766645550727,0.9015318751335144,0.9015318751335144,0.0,175.18214416503906,185.0,35414.30859375,0.0,2767.67529296875,1.0,283.1150817871094,285.42681884765625,291.0315246582031,293.2314147949219,293.1499938964844,293.1499938964844,283.1499938964844,35635.5078125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786975741386414,1.0,0.0,0.0,3.6382803916931152,3.6383042335510254,8.832540174807946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.6484375,0.0,1517.4505615234375,1895.4371337890625,0.0,3204.373779296875,0.902234673500061,1.0,0.0,3.0,1.0,0.0
12158760,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922912597656,0.8230777382850647,0.3751411139965057,0.3400036692619324,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925354003906,0.917422890663147,0.5217124819755554,0.4956597983837127,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.9990000128746032,0.8604856133460999,0.4747683703899383,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7991381287574768,0.3424065113067627,0.3271874189376831,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916198730469,0.6940505504608154,0.2215444892644882,1.0127407312393188,286.6924743652344,284.95001220703125,298.2906799316406,288.0474548339844,297.70379638671875,297.4990234375,286.6939697265625,1.0,0.6074839234352112,0.3557101786136627,0.3557101786136627,1.0,1.0,-3.182482957839966,0.8230854868888855,2.359397649765014,0.1053203418850898,0.9027424454689026,0.9027424454689026,0.0,176.5495147705078,188.0,35458.91796875,0.0,2795.749267578125,1.0,283.1444702148437,285.4698486328125,291.0463562011719,293.2879638671875,293.1499938964844,293.1499938964844,282.95001220703125,35568.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796426057815552,1.0,0.0,0.0,3.640114068984986,3.640137910842896,8.841445833240869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.52197265625,0.0,1518.974609375,1895.4371337890625,0.0,3213.231201171875,0.9035898447036744,1.0,0.0,3.0,1.0,0.0
12158820,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.557861328125,0.8204620480537415,0.3752684891223907,0.3407330811023712,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.913632333278656,0.521827220916748,0.4963890016078949,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.9990000128746032,0.8669680953025818,0.4806608855724334,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.7969176769256592,0.3433746993541717,0.3285727202892303,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583190917969,0.6921101808547974,0.2221442312002182,1.0172799825668335,286.5577087402344,284.95001220703125,298.2377624511719,288.0281066894531,297.6838073730469,297.49041748046875,286.55670166015625,1.0,0.6114389896392822,0.3556405305862427,0.3556405305862427,1.0,1.0,-3.198455333709717,0.8279566168785095,2.3704986572265625,0.1070530489087104,0.9047768115997314,0.9047768115997314,0.0,180.00071716308594,191.0,36052.31640625,0.0,2847.27734375,1.0,282.9552001953125,285.3150634765625,291.09161376953125,293.42596435546875,293.1499938964844,293.1499938964844,282.6499938964844,35684.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958643674850464,1.0,0.0,0.0,3.654916524887085,3.654940605163574,8.913498845686263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.5693359375,0.0,1536.2835693359375,1895.4371337890625,0.0,3365.00439453125,0.9061525464057922,1.0,0.0,3.0,1.0,0.0
12158880,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.557861328125,0.8204620480537415,0.3752684891223907,0.3407330811023712,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.913632333278656,0.521827220916748,0.4963890016078949,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.9990000128746032,0.8669680953025818,0.4806608855724334,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.7969176769256592,0.3433746993541717,0.3285727202892303,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583190917969,0.6921101808547974,0.2221442312002182,1.0172799825668335,286.5577087402344,284.95001220703125,298.2377624511719,288.0281066894531,297.6838073730469,297.49041748046875,286.55670166015625,1.0,0.6114389896392822,0.3556405305862427,0.3556405305862427,1.0,1.0,-3.198455333709717,0.8279566168785095,2.3704986572265625,0.1070530489087104,0.9047768115997314,0.9047768115997314,0.0,180.00071716308594,191.0,36052.31640625,0.0,2847.27734375,1.0,282.9552001953125,285.3150634765625,291.09161376953125,293.42596435546875,293.1499938964844,293.1499938964844,282.6499938964844,35684.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958643674850464,1.0,0.0,0.0,3.654916524887085,3.654940605163574,8.913498845686263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.5693359375,0.0,1536.2835693359375,1895.4371337890625,0.0,3365.00439453125,0.9061525464057922,1.0,0.0,3.0,1.0,0.0
12158940,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.815086841583252,0.3734402358531952,0.3396559059619903,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.9069143533706664,0.5199668407440186,0.4952437877655029,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.9990000128746032,0.8703980445861816,0.4892171025276184,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7921268939971924,0.3428765535354614,0.328598290681839,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.6876072883605957,0.2215117812156677,1.0165953636169434,286.3277587890625,284.95001220703125,298.1823425292969,288.0072631835937,297.6466369628906,297.4596252441406,286.3258361816406,1.0,0.6147046685218811,0.3555708825588226,0.3555708825588226,1.0,1.0,-3.205289602279663,0.8299115300178528,2.375378131866455,0.1079087033867836,0.9064249992370604,0.9064249992370604,0.0,184.3789978027344,194.0,36772.51171875,0.0,2885.335205078125,1.0,282.6581115722656,285.0601501464844,291.08160400390625,293.49078369140625,293.1499938964844,293.1499938964844,282.3500061035156,35737.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145832657814026,1.0,0.0,0.0,3.66479229927063,3.664816617965698,8.96173389719479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.9169921875,0.0,1547.7183837890625,1895.4371337890625,0.0,3539.088134765625,0.9084013104438782,1.0,0.0,3.0,1.0,0.0
12159000,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.815086841583252,0.3734402358531952,0.3396559059619903,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.9069143533706664,0.5199668407440186,0.4952437877655029,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.9990000128746032,0.8703980445861816,0.4892171025276184,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7921268939971924,0.3428765535354614,0.328598290681839,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.6876072883605957,0.2215117812156677,1.0165953636169434,286.3277587890625,284.95001220703125,298.1823425292969,288.0072631835937,297.6466369628906,297.4596252441406,286.3258361816406,1.0,0.6147046685218811,0.3555708825588226,0.3555708825588226,1.0,1.0,-3.205289602279663,0.8299115300178528,2.375378131866455,0.1079087033867836,0.9064249992370604,0.9064249992370604,0.0,184.3789978027344,194.0,36772.51171875,0.0,2885.335205078125,1.0,282.6581115722656,285.0601501464844,291.08160400390625,293.49078369140625,293.1499938964844,293.1499938964844,282.3500061035156,35737.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145832657814026,1.0,0.0,0.0,3.66479229927063,3.664816617965698,8.96173389719479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.9169921875,0.0,1547.7183837890625,1895.4371337890625,0.0,3539.088134765625,0.9084013104438782,1.0,0.0,3.0,1.0,0.0
12159060,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.8080213069915771,0.3704466819763183,0.3373814821243286,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.8990368247032166,0.5168107748031616,0.4927385449409485,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.9990000128746032,0.8714258670806885,0.4990945756435394,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.7858572006225586,0.3413302600383758,0.327553778886795,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6814584136009216,0.2198986560106277,1.0112857818603516,286.08551025390625,284.95001220703125,298.1244201660156,287.9848937988281,297.5986633300781,297.4151916503906,286.0832824707031,1.0,0.6170963644981384,0.3555485308170318,0.3555485308170318,1.0,1.0,-3.203788042068481,0.8293445110321045,2.374443531036377,0.1080622524023056,0.9077401161193848,0.9077401161193848,0.0,189.1224060058593,197.0,37392.1875,0.0,2908.143310546875,1.0,282.35809326171875,284.7955017089844,291.0392761230469,293.4935607910156,293.1499938964844,293.1499938964844,282.04998779296875,35784.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284449219703674,1.0,0.0,0.0,3.67290997505188,3.672934055328369,9.001478815662267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.5595703125,0.0,1557.1859130859375,1895.4371337890625,0.0,3666.87890625,0.9102522134780884,1.0,0.0,3.0,1.0,0.0
12159120,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.8080213069915771,0.3704466819763183,0.3373814821243286,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.8990368247032166,0.5168107748031616,0.4927385449409485,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.9990000128746032,0.8714258670806885,0.4990945756435394,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.7858572006225586,0.3413302600383758,0.327553778886795,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6814584136009216,0.2198986560106277,1.0112857818603516,286.08551025390625,284.95001220703125,298.1244201660156,287.9848937988281,297.5986633300781,297.4151916503906,286.0832824707031,1.0,0.6170963644981384,0.3555485308170318,0.3555485308170318,1.0,1.0,-3.203788042068481,0.8293445110321045,2.374443531036377,0.1080622524023056,0.9077401161193848,0.9077401161193848,0.0,189.1224060058593,197.0,37392.1875,0.0,2908.143310546875,1.0,282.35809326171875,284.7955017089844,291.0392761230469,293.4935607910156,293.1499938964844,293.1499938964844,282.04998779296875,35784.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284449219703674,1.0,0.0,0.0,3.67290997505188,3.672934055328369,9.001478815662267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.5595703125,0.0,1557.1859130859375,1895.4371337890625,0.0,3666.87890625,0.9102522134780884,1.0,0.0,3.0,1.0,0.0
12159180,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.8001877069473267,0.3669181168079376,0.3344946801662445,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553466796875,0.8908224105834961,0.5129160284996033,0.4894271194934845,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.9990000128746032,0.8708032965660095,0.5091671943664551,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.7790963649749756,0.3391395509243011,0.3258174359798431,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.6746042966842651,0.2176249325275421,1.0026923418045044,285.8554382324219,284.95001220703125,298.0639953613281,287.9609069824219,297.5434265136719,297.3619384765625,285.85333251953125,1.0,0.6186587810516357,0.3555261790752411,0.3555261790752411,1.0,1.0,-3.196032285690308,0.8267908692359924,2.36924147605896,0.1075803562998771,0.9087549448013306,0.9087549448013306,0.0,193.7938690185547,200.0,38064.9453125,0.0,2917.489990234375,1.0,282.0580444335937,284.5346069335937,290.99853515625,293.490966796875,293.1499938964844,293.1499938964844,281.75,35826.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385833144187928,1.0,0.0,0.0,3.679457187652588,3.679481506347656,9.033598757923756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.919921875,0.0,1564.8792724609375,1895.4371337890625,0.0,3759.55517578125,0.9117478728294371,1.0,0.0,3.0,1.0,0.0
12159240,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.8001877069473267,0.3669181168079376,0.3344946801662445,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553466796875,0.8908224105834961,0.5129160284996033,0.4894271194934845,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.9990000128746032,0.8708032965660095,0.5091671943664551,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.7790963649749756,0.3391395509243011,0.3258174359798431,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.6746042966842651,0.2176249325275421,1.0026923418045044,285.8554382324219,284.95001220703125,298.0639953613281,287.9609069824219,297.5434265136719,297.3619384765625,285.85333251953125,1.0,0.6186587810516357,0.3555261790752411,0.3555261790752411,1.0,1.0,-3.196032285690308,0.8267908692359924,2.36924147605896,0.1075803562998771,0.9087549448013306,0.9087549448013306,0.0,193.7938690185547,200.0,38064.9453125,0.0,2917.489990234375,1.0,282.0580444335937,284.5346069335937,290.99853515625,293.490966796875,293.1499938964844,293.1499938964844,281.75,35826.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385833144187928,1.0,0.0,0.0,3.679457187652588,3.679481506347656,9.033598757923756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.919921875,0.0,1564.8792724609375,1895.4371337890625,0.0,3759.55517578125,0.9117478728294371,1.0,0.0,3.0,1.0,0.0
12159300,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.7964171171188354,0.3651201128959656,0.3330323696136474,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.8868574500083923,0.5108451843261719,0.4876538217067718,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9990000128746032,0.8701116442680359,0.5139691829681396,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.7758128046989441,0.3379247188568115,0.3248281180858612,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.6711926460266113,0.2163471728563308,0.9976865649223328,285.7002258300781,284.95001220703125,298.0328369140625,287.9483337402344,297.5155029296875,297.3352966308594,285.69146728515625,1.0,0.6191856861114502,0.3555150032043457,0.3555150032043457,1.0,1.0,-3.190709590911865,0.8250540494918823,2.3656556606292725,0.1071830913424491,0.9091041088104248,0.9091041088104248,0.0,195.9874725341797,200.0,38826.5625,0.0,2918.360595703125,1.0,281.80047607421875,284.3404541015625,291.007568359375,293.5946350097656,293.1499938964844,293.1499938964844,281.75,35846.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455551505088806,1.0,0.0,0.0,3.682221651077272,3.682245969772339,9.047178082255414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.16455078125,0.0,1568.1561279296875,1895.4371337890625,0.0,3822.83251953125,0.9123778939247132,1.0,0.0,3.0,1.0,0.0
12159360,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.792560875415802,0.3632352948188782,0.3314328789710998,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8828277587890625,0.5086550712585449,0.4857075810432434,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.9990000128746032,0.8691415786743164,0.518784761428833,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.7724626064300537,0.3366099596023559,0.323704183101654,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.6676914095878601,0.2149695307016372,0.9921083450317384,285.6396789550781,284.95001220703125,298.0010681152344,287.9353332519531,297.4873352050781,297.3083190917969,285.637451171875,1.0,0.6195504069328308,0.3556693494319916,0.3556693494319916,1.0,1.0,-3.18418025970459,0.823379635810852,2.360800504684448,0.1071168109774589,0.9094988107681274,0.9094988107681274,0.0,198.1604919433593,203.0,38810.15234375,0.0,2916.599365234375,1.0,281.7579040527344,284.2793884277344,290.9679870605469,293.5037841796875,293.1499938964844,293.1499938964844,281.45001220703125,35863.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477373361587524,1.0,0.0,0.0,3.684623718261719,3.684648036956787,9.058986165655368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.7958984375,0.0,1571.0008544921875,1895.4371337890625,0.0,3842.555419921875,0.912930965423584,1.0,0.0,3.0,1.0,0.0
12159420,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.78680819272995,0.360164612531662,0.3289254605770111,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8768364787101746,0.5051030516624451,0.4826213419437408,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.9990000128746032,0.8671267628669739,0.5259113311767578,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7674717307090759,0.3344295918941498,0.3218812346458435,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.6624062657356262,0.2126980125904083,0.9829663634300232,285.4380798339844,284.95001220703125,297.95050048828125,287.9143371582031,297.44219970703125,297.2651062011719,285.4340515136719,1.0,0.6198738217353821,0.3559088408946991,0.3559088408946991,1.0,1.0,-3.1728429794311523,0.8204407095909119,2.352402210235596,0.1069316193461418,0.9098283052444458,0.9098283052444458,0.0,201.3492889404297,203.0,39544.01171875,0.0,2910.374755859375,1.0,281.4681701660156,284.03912353515625,290.9607238769531,293.55975341796875,293.1499938964844,293.1499938964844,281.45001220703125,35893.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564911723136902,1.0,0.0,0.0,3.687701463699341,3.687725782394409,9.074125273400568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.15283203125,0.0,1574.7109375,1895.4371337890625,0.0,3921.246826171875,0.9136395454406738,1.0,0.0,3.0,1.0,0.0
