time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159480,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.7851250171661377,0.3592848479747772,0.3281487226486206,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.8751023411750793,0.5040841102600098,0.4816778600215912,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.9990000128746032,0.866493821144104,0.5279606580734253,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.7660194635391235,0.3337908089160919,0.3213080763816833,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.6608641743659973,0.2120261192321777,0.9801356792449952,285.4200439453125,284.95001220703125,297.93560791015625,287.9080810546875,297.429443359375,297.2530517578125,285.4176330566406,1.0,0.6199100017547607,0.3559780120849609,0.3559780120849609,1.0,1.0,-3.1691462993621826,0.8194563984870911,2.3496899604797363,0.1068277433514595,0.909947156906128,0.909947156906128,0.0,202.2571258544922,206.0,39504.05078125,0.0,2907.636474609375,1.0,281.4579162597656,284.0219421386719,290.9394836425781,293.5184936523437,293.1499938964844,293.1499938964844,281.1499938964844,35899.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956737220287323,1.0,0.0,0.0,3.688470125198364,3.6884944438934326,9.077909339794132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.21875,0.0,1575.62744140625,1895.4371337890625,0.0,3923.4482421875,0.9138169884681702,1.0,0.0,3.0,1.0,0.0
12159540,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.7778033018112183,0.3550549447536468,0.3246069848537445,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.8676154613494873,0.4992449581623077,0.4773910045623779,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9990000128746032,0.8628425002098083,0.5367997884750366,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.759726345539093,0.3307052552700043,0.3186500668525696,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.654141366481781,0.20884470641613,0.9670223593711852,285.2001953125,284.95001220703125,297.8676452636719,287.879150390625,297.3713684082031,297.1984558105469,285.1977844238281,1.0,0.6198372840881348,0.3562867045402527,0.3562867045402527,1.0,1.0,-3.151402235031128,0.8146570324897766,2.336745023727417,0.1062445044517517,0.9101012945175172,0.9101012945175172,0.0,206.14825439453125,209.0,40213.4375,0.0,2892.02880859375,1.0,281.1579284667969,283.7660522460937,290.9097900390625,293.53204345703125,293.1499938964844,293.1499938964844,280.8500061035156,35933.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655648469924928,1.0,0.0,0.0,3.691033601760864,3.6910579204559326,9.090531989386364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.63818359375,0.0,1578.79736328125,1895.4371337890625,0.0,4002.033203125,0.914414882659912,1.0,0.0,3.0,1.0,0.0
12159600,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.7778033018112183,0.3550549447536468,0.3246069848537445,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.8676154613494873,0.4992449581623077,0.4773910045623779,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9990000128746032,0.8628425002098083,0.5367997884750366,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.759726345539093,0.3307052552700043,0.3186500668525696,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.654141366481781,0.20884470641613,0.9670223593711852,285.2001953125,284.95001220703125,297.8676452636719,287.879150390625,297.3713684082031,297.1984558105469,285.1977844238281,1.0,0.6198372840881348,0.3562867045402527,0.3562867045402527,1.0,1.0,-3.151402235031128,0.8146570324897766,2.336745023727417,0.1062445044517517,0.9101012945175172,0.9101012945175172,0.0,206.14825439453125,209.0,40213.4375,0.0,2892.02880859375,1.0,281.1579284667969,283.7660522460937,290.9097900390625,293.53204345703125,293.1499938964844,293.1499938964844,280.8500061035156,35933.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655648469924928,1.0,0.0,0.0,3.691033601760864,3.6910579204559326,9.090531989386364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.63818359375,0.0,1578.79736328125,1895.4371337890625,0.0,4002.033203125,0.914414882659912,1.0,0.0,3.0,1.0,0.0
12159660,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7706257104873657,0.350607305765152,0.3208562135696411,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8603515028953552,0.494152694940567,0.4728597104549408,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8582286834716797,0.5453384518623352,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7535967826843262,0.3274063766002655,0.315777063369751,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6475695371627808,0.2054837942123413,0.953029215335846,284.9844665527344,284.95001220703125,297.79718017578125,287.84844970703125,297.3141784667969,297.1458435058594,284.9819030761719,1.0,0.6194149851799011,0.3567724227905273,0.3567724227905273,1.0,1.0,-3.1314351558685303,0.8096223473548889,2.321812629699707,0.1058974415063858,0.9099727869033812,0.9099727869033812,0.0,209.866439819336,197.0,41000.828125,0.0,2871.062255859375,1.0,280.85791015625,283.51617431640625,290.88104248046875,293.5516967773437,293.1499938964844,293.1499938964844,280.54998779296875,35966.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747446179389954,1.0,0.0,0.0,3.6923611164093018,3.69238543510437,9.0970718247263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.1015625,0.0,1580.5574951171875,1895.4371337890625,0.0,4082.875732421875,0.914734959602356,1.0,0.0,3.0,1.0,0.0
12159720,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7706257104873657,0.350607305765152,0.3208562135696411,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8603515028953552,0.494152694940567,0.4728597104549408,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8582286834716797,0.5453384518623352,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7535967826843262,0.3274063766002655,0.315777063369751,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6475695371627808,0.2054837942123413,0.953029215335846,284.9844665527344,284.95001220703125,297.79718017578125,287.84844970703125,297.3141784667969,297.1458435058594,284.9819030761719,1.0,0.6194149851799011,0.3567724227905273,0.3567724227905273,1.0,1.0,-3.1314351558685303,0.8096223473548889,2.321812629699707,0.1058974415063858,0.9099727869033812,0.9099727869033812,0.0,209.866439819336,197.0,41000.828125,0.0,2871.062255859375,1.0,280.85791015625,283.51617431640625,290.88104248046875,293.5516967773437,293.1499938964844,293.1499938964844,280.54998779296875,35966.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747446179389954,1.0,0.0,0.0,3.6923611164093018,3.69238543510437,9.0970718247263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.1015625,0.0,1580.5574951171875,1895.4371337890625,0.0,4082.875732421875,0.914734959602356,1.0,0.0,3.0,1.0,0.0
12159780,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.7675632238388062,0.345904678106308,0.3167068660259247,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.857674777507782,0.4887470006942749,0.4678618609905243,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.8536013960838318,0.5447131991386414,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7513405680656433,0.3238654434680938,0.3124959766864776,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.6443046927452087,0.2019420266151428,0.9373250007629396,284.7585144042969,284.95001220703125,297.72418212890625,287.81597900390625,297.26055908203125,297.09912109375,284.7553405761719,1.0,0.6137697100639343,0.357258141040802,0.357258141040802,1.0,1.0,-3.0968825817108154,0.7998871803283691,2.2969954013824463,0.1043209582567215,0.9095373153686525,0.9095373153686525,0.0,208.1426696777344,185.0,41638.15625,0.0,2792.083251953125,1.0,280.5578918457031,283.258056640625,290.84844970703125,293.5631103515625,293.1499938964844,293.1499938964844,280.25,36000.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839779734611512,1.0,0.0,0.0,3.692444086074829,3.6924684047698975,9.097480528907908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.30078125,0.0,1580.906494140625,1895.4371337890625,0.0,4163.20458984375,0.91477632522583,1.0,0.0,3.0,1.0,0.0
12159840,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.7675632238388062,0.345904678106308,0.3167068660259247,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.857674777507782,0.4887470006942749,0.4678618609905243,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.8536013960838318,0.5447131991386414,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7513405680656433,0.3238654434680938,0.3124959766864776,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.6443046927452087,0.2019420266151428,0.9373250007629396,284.7585144042969,284.95001220703125,297.72418212890625,287.81597900390625,297.26055908203125,297.09912109375,284.7553405761719,1.0,0.6137697100639343,0.357258141040802,0.357258141040802,1.0,1.0,-3.0968825817108154,0.7998871803283691,2.2969954013824463,0.1043209582567215,0.9095373153686525,0.9095373153686525,0.0,208.1426696777344,185.0,41638.15625,0.0,2792.083251953125,1.0,280.5578918457031,283.258056640625,290.84844970703125,293.5631103515625,293.1499938964844,293.1499938964844,280.25,36000.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839779734611512,1.0,0.0,0.0,3.692444086074829,3.6924684047698975,9.097480528907908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.30078125,0.0,1580.906494140625,1895.4371337890625,0.0,4163.20458984375,0.91477632522583,1.0,0.0,3.0,1.0,0.0
12159900,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.7671757340431213,0.3434872031211853,0.3145473003387451,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8575955629348755,0.4859460890293121,0.4652427136898041,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9990000128746032,0.8517926335334778,0.5418164730072021,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.7512739896774292,0.3220227062702179,0.310748428106308,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.6435694098472595,0.2001352459192276,0.9290643334388732,284.59552001953125,284.95001220703125,297.686767578125,287.799072265625,297.2369384765625,297.0804443359375,284.5854797363281,1.0,0.6097183227539062,0.3575010001659393,0.3575010001659393,1.0,1.0,-3.075627565383911,0.793728232383728,2.2818992137908936,0.1030475571751594,0.909142255783081,0.909142255783081,0.0,205.74557495117188,185.0,42335.671875,0.0,2737.23095703125,1.0,280.3001403808594,283.0612487792969,290.853759765625,293.662353515625,293.1499938964844,293.1499938964844,280.25,36018.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905577898025512,1.0,0.0,0.0,3.692017555236816,3.6920418739318848,9.095379027712625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.94482421875,0.0,1580.5628662109375,1895.4371337890625,0.0,4219.798828125,0.9146901369094848,1.0,0.0,3.0,1.0,0.0
12159960,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233764648437,0.7671639919281006,0.3409938812255859,0.3122331500053406,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.8579641580581665,0.4830455183982849,0.4624466598033905,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.9990000128746032,0.8502563834190369,0.5378548502922058,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235290527344,0.7515811324119568,0.3201026618480682,0.3088687062263489,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52490234375,0.6431489586830139,0.1982875764369964,0.9204112887382508,284.5228881835937,284.95001220703125,297.6487121582031,287.7816772460937,297.2146911621094,297.063720703125,284.5193786621094,1.0,0.6050253510475159,0.3579048812389374,0.3579048812389374,1.0,1.0,-3.05206298828125,0.7872320413589478,2.2648308277130127,0.1019411236047744,0.9087805151939392,0.9087805151939392,0.0,202.7073974609375,173.0,42157.3203125,0.0,2675.200439453125,1.0,280.2578125,282.9927673339844,290.8101806640625,293.5604553222656,293.1499938964844,293.1499938964844,279.95001220703125,36035.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992344319820404,1.0,0.0,0.0,3.691236972808838,3.691261529922485,9.091533570426692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.43212890625,0.0,1579.7977294921875,1895.4371337890625,0.0,4235.06689453125,0.9145294427871704,1.0,0.0,3.0,1.0,0.0
12160020,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809753417969,0.7684579491615295,0.3359203338623047,0.3075302243232727,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2803039550781,0.8601425886154175,0.4770861268043518,0.4567023813724518,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.9990000128746032,0.8480731844902039,0.5270928144454956,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810974121094,0.7534008026123047,0.3161351084709167,0.3049665987491607,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826232910156,0.6433231830596924,0.1945550292730331,0.9027497172355652,284.2804260253906,284.95001220703125,297.5707092285156,287.7455139160156,297.1747436523437,297.0372009277344,284.276611328125,1.0,0.5942022204399109,0.3587126433849334,0.3587126433849334,1.0,1.0,-3.0006494522094727,0.7728496789932251,2.227799654006958,0.0992514416575431,0.9076956510543824,0.9076956510543824,0.0,195.05702209472656,176.0,42582.3515625,0.0,2537.512451171875,1.0,279.9579162597656,282.7225952148437,290.768798828125,293.548095703125,293.1499938964844,293.1499938964844,279.6499938964844,36070.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996191263198853,1.0,0.0,0.0,3.68869948387146,3.6887240409851074,9.079038250092708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.45556640625,0.0,1577.1876220703125,1895.4371337890625,0.0,4296.7890625,0.9139853715896606,1.0,0.0,3.0,1.0,0.0
12160080,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809753417969,0.7684579491615295,0.3359203338623047,0.3075302243232727,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2803039550781,0.8601425886154175,0.4770861268043518,0.4567023813724518,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.9990000128746032,0.8480731844902039,0.5270928144454956,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810974121094,0.7534008026123047,0.3161351084709167,0.3049665987491607,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826232910156,0.6433231830596924,0.1945550292730331,0.9027497172355652,284.2804260253906,284.95001220703125,297.5707092285156,287.7455139160156,297.1747436523437,297.0372009277344,284.276611328125,1.0,0.5942022204399109,0.3587126433849334,0.3587126433849334,1.0,1.0,-3.0006494522094727,0.7728496789932251,2.227799654006958,0.0992514416575431,0.9076956510543824,0.9076956510543824,0.0,195.05702209472656,176.0,42582.3515625,0.0,2537.512451171875,1.0,279.9579162597656,282.7225952148437,290.768798828125,293.548095703125,293.1499938964844,293.1499938964844,279.6499938964844,36070.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996191263198853,1.0,0.0,0.0,3.68869948387146,3.6887240409851074,9.079038250092708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.45556640625,0.0,1577.1876220703125,1895.4371337890625,0.0,4296.7890625,0.9139853715896606,1.0,0.0,3.0,1.0,0.0
12160140,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.7665990591049194,0.3307336270809173,0.3028437495231628,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.8588165640830994,0.4709311723709106,0.4508919417858124,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.9990000128746032,0.8457596898078918,0.5228322148323059,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0407409667969,0.7522202134132385,0.3120070695877075,0.3010354042053222,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.6410068869590759,0.1907759457826614,0.8854882717132568,284.04010009765625,284.95001220703125,297.4902038574219,287.7074584960937,297.13604736328125,297.0131225585937,284.03662109375,1.0,0.5869693160057068,0.3595204055309295,0.3595204055309295,1.0,1.0,-2.9574193954467773,0.7610447406768799,2.196374654769897,0.0970426574349403,0.9062902927398682,0.9062902927398682,0.0,191.1702880859375,179.0,43089.45703125,0.0,2437.759765625,1.0,279.6579284667969,282.4579162597656,290.7479858398437,293.5509033203125,293.1499938964844,293.1499938964844,279.3500061035156,36107.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684801340103149,3.6848256587982178,9.059858712134884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1728515625,0.0,1573.0435791015625,1895.4371337890625,0.0,4300.0,0.9131372570991516,1.0,0.0,3.0,1.0,0.0
12160200,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.7665990591049194,0.3307336270809173,0.3028437495231628,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.8588165640830994,0.4709311723709106,0.4508919417858124,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.9990000128746032,0.8457596898078918,0.5228322148323059,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0407409667969,0.7522202134132385,0.3120070695877075,0.3010354042053222,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.6410068869590759,0.1907759457826614,0.8854882717132568,284.04010009765625,284.95001220703125,297.4902038574219,287.7074584960937,297.13604736328125,297.0131225585937,284.03662109375,1.0,0.5869693160057068,0.3595204055309295,0.3595204055309295,1.0,1.0,-2.9574193954467773,0.7610447406768799,2.196374654769897,0.0970426574349403,0.9062902927398682,0.9062902927398682,0.0,191.1702880859375,179.0,43089.45703125,0.0,2437.759765625,1.0,279.6579284667969,282.4579162597656,290.7479858398437,293.5509033203125,293.1499938964844,293.1499938964844,279.3500061035156,36107.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684801340103149,3.6848256587982178,9.059858712134884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1728515625,0.0,1573.0435791015625,1895.4371337890625,0.0,4300.0,0.9131372570991516,1.0,0.0,3.0,1.0,0.0
12160260,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033142089844,0.7624050378799438,0.3253907263278961,0.2981214225292206,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8027038574219,0.8549011945724487,0.4645695984363556,0.4449897706508636,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021850585937,0.9990000128746032,0.8416242003440857,0.5232446789741516,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034362792969,0.7488206028938293,0.3077156841754913,0.2970481812953949,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80487060546875,0.6368590593338013,0.186904639005661,0.868325412273407,283.8028259277344,284.95001220703125,297.4071655273437,287.6674499511719,297.0932006835937,296.9840393066406,283.7994384765625,1.0,0.5817238688468933,0.3607725501060486,0.3607725501060486,1.0,1.0,-2.91971755027771,0.7521131038665771,2.167604446411133,0.0965854972600936,0.9045715928077698,0.9045715928077698,0.0,189.92990112304688,182.0,43709.1953125,0.0,2363.47705078125,1.0,279.3580017089844,282.2020263671875,290.74200439453125,293.5802307128906,293.1499938964844,293.1499938964844,279.04998779296875,36144.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67953896522522,3.679563283920288,9.0340006408951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6015625,0.0,1567.3680419921875,1895.4371337890625,0.0,4300.0,0.9119842052459716,1.0,0.0,3.0,1.0,0.0
12160320,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033142089844,0.7624050378799438,0.3253907263278961,0.2981214225292206,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8027038574219,0.8549011945724487,0.4645695984363556,0.4449897706508636,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021850585937,0.9990000128746032,0.8416242003440857,0.5232446789741516,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034362792969,0.7488206028938293,0.3077156841754913,0.2970481812953949,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80487060546875,0.6368590593338013,0.186904639005661,0.868325412273407,283.8028259277344,284.95001220703125,297.4071655273437,287.6674499511719,297.0932006835937,296.9840393066406,283.7994384765625,1.0,0.5817238688468933,0.3607725501060486,0.3607725501060486,1.0,1.0,-2.91971755027771,0.7521131038665771,2.167604446411133,0.0965854972600936,0.9045715928077698,0.9045715928077698,0.0,189.92990112304688,182.0,43709.1953125,0.0,2363.47705078125,1.0,279.3580017089844,282.2020263671875,290.74200439453125,293.5802307128906,293.1499938964844,293.1499938964844,279.04998779296875,36144.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67953896522522,3.679563283920288,9.0340006408951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6015625,0.0,1567.3680419921875,1895.4371337890625,0.0,4300.0,0.9119842052459716,1.0,0.0,3.0,1.0,0.0
12160380,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5796813964844,0.7575633525848389,0.3205596804618835,0.2939246296882629,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.57891845703125,0.8501816391944885,0.4588199853897095,0.4397283792495727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5782470703125,0.9990000128746032,0.8364129066467285,0.5259681344032288,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.579833984375,0.7447426915168762,0.3038333058357239,0.2935016751289367,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5816955566406,0.6323122382164001,0.1834344863891601,0.8532158136367798,283.5790710449219,284.95001220703125,297.3327941894531,287.6309814453125,297.0537109375,296.9565124511719,283.5749206542969,1.0,0.5782015919685364,0.361863762140274,0.361863762140274,1.0,1.0,-2.8891968727111816,0.7450532913208008,2.144143581390381,0.0963952094316482,0.9027920961380004,0.9027920961380004,0.0,190.169189453125,182.0,44399.953125,0.0,2310.633544921875,1.0,279.0628967285156,281.9578857421875,290.7502136230469,293.6386108398437,293.1499938964844,293.1499938964844,279.04998779296875,36177.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673810005187988,3.6738343238830566,9.005890433400054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.5947265625,0.0,1561.1585693359375,1895.4371337890625,0.0,4300.0,0.9107242822647096,1.0,0.0,3.0,1.0,0.0
12160440,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686950683594,0.7567704916000366,0.3198609948158264,0.2932895720005035,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.568115234375,0.8494011759757996,0.4579814672470093,0.4389335215091705,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675964355469,0.9990000128746032,0.8355627059936523,0.5265172123908997,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5688171386719,0.7440693378448486,0.3032670617103576,0.2929666936397552,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702209472656,0.631579577922821,0.1829254627227783,0.8509526252746582,283.5682373046875,284.95001220703125,297.3216552734375,287.62548828125,297.0480651855469,296.9527282714844,283.56500244140625,1.0,0.5777400135993958,0.3620246946811676,0.3620246946811676,1.0,1.0,-2.8847744464874268,0.7440327405929565,2.14074182510376,0.0963660106062889,0.9025417566299438,0.9025417566299438,0.0,190.28497314453125,185.0,44352.1640625,0.0,2303.45068359375,1.0,279.0580749511719,281.9488220214844,290.74072265625,293.61822509765625,293.1499938964844,293.1499938964844,278.75,36181.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672894239425659,3.672918558120728,9.001402077046805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.56591796875,0.0,1560.1533203125,1895.4371337890625,0.0,4300.0,0.9105223417282104,1.0,0.0,3.0,1.0,0.0
12160500,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4083557128906,0.7536635398864746,0.3170447945594787,0.2908669412136078,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40625,0.8463187217712402,0.4546220898628235,0.4358821809291839,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4043884277344,0.9990000128746032,0.8318201303482056,0.528821587562561,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.741412878036499,0.3010041117668152,0.2909168004989624,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4139099121094,0.6286917924880981,0.1809113621711731,0.8422481417655945,283.4066162109375,284.95001220703125,297.2779541015625,287.6037292480469,297.0263671875,296.9385681152344,283.3959045410156,1.0,0.5760675668716431,0.3626507818698883,0.3626507818698883,1.0,1.0,-2.868037939071656,0.7402028441429138,2.127835273742676,0.0962969586253166,0.9013561010360718,0.9013561010360718,0.0,190.845932006836,185.0,45130.08984375,0.0,2277.027587890625,1.0,278.8007202148437,281.7606201171875,290.76397705078125,293.7370910644531,293.1499938964844,293.1499938964844,278.75,36201.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669067144393921,3.66909122467041,8.982652275335568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0498046875,0.0,1555.99853515625,1895.4371337890625,0.0,4300.0,0.909676194190979,1.0,0.0,3.0,1.0,0.0
12160560,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.7502802610397339,0.3141483962535858,0.2883268892765045,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3386535644531,0.8429554104804993,0.4511742293834686,0.4327049851417541,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3381652832031,0.9990000128746032,0.8273981213569641,0.5315786004066467,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392944335937,0.7385185360908508,0.298685610294342,0.2887898981571197,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.34063720703125,0.6255887150764465,0.178874135017395,0.8333596587181091,283.3387756347656,284.95001220703125,297.2336120605469,287.5814819335937,297.0064697265625,296.927001953125,283.3358154296875,1.0,0.574533998966217,0.3632193207740783,0.3632193207740783,1.0,1.0,-2.8512401580810547,0.7361916899681091,2.115048408508301,0.0960609465837478,0.9002091288566589,0.9002091288566589,0.0,191.649154663086,173.0,45048.046875,0.0,2251.922119140625,1.0,278.75799560546875,281.7001037597656,290.7410583496094,293.6610412597656,293.1499938964844,293.1499938964844,278.45001220703125,36218.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664856433868408,3.6648805141448975,8.962046535998525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.86962890625,0.0,1551.4017333984375,1895.4371337890625,0.0,4300.0,0.9087495803833008,1.0,0.0,3.0,1.0,0.0
12160620,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0922546386719,0.747092604637146,0.3082075119018554,0.2830232679843902,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0914306640625,0.8402317762374878,0.4440817236900329,0.4260654151439667,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0906982421875,0.9990000128746032,0.8180270195007324,0.528809130191803,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0923767089844,0.7361432313919067,0.2939462065696716,0.2843180894851684,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09429931640625,0.6221767663955688,0.1747472286224365,0.8147537112236023,283.0915832519531,284.95001220703125,297.14306640625,287.5354309082031,296.9736022949219,296.9141845703125,283.087158203125,1.0,0.5667774677276611,0.3643563985824585,0.3643563985824585,1.0,1.0,-2.8058383464813232,0.7241893410682678,2.081648826599121,0.0944454818964004,0.8975394368171692,0.8975394368171692,0.0,188.5352935791016,161.0,45451.7734375,0.0,2159.92578125,1.0,278.4581604003906,281.43603515625,290.7386169433594,293.6939392089844,293.1499938964844,293.1499938964844,278.75,36257.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655369520187378,3.655393600463867,8.915708349377383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.568359375,0.0,1541.08349609375,1895.4371337890625,0.0,4300.0,0.9066543579101562,1.0,0.0,3.0,1.0,0.0
12160680,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0922546386719,0.747092604637146,0.3082075119018554,0.2830232679843902,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0914306640625,0.8402317762374878,0.4440817236900329,0.4260654151439667,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0906982421875,0.9990000128746032,0.8180270195007324,0.528809130191803,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0923767089844,0.7361432313919067,0.2939462065696716,0.2843180894851684,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09429931640625,0.6221767663955688,0.1747472286224365,0.8147537112236023,283.0915832519531,284.95001220703125,297.14306640625,287.5354309082031,296.9736022949219,296.9141845703125,283.087158203125,1.0,0.5667774677276611,0.3643563985824585,0.3643563985824585,1.0,1.0,-2.8058383464813232,0.7241893410682678,2.081648826599121,0.0944454818964004,0.8975394368171692,0.8975394368171692,0.0,188.5352935791016,161.0,45451.7734375,0.0,2159.92578125,1.0,278.4581604003906,281.43603515625,290.7386169433594,293.6939392089844,293.1499938964844,293.1499938964844,278.75,36257.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655369520187378,3.655393600463867,8.915708349377383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.568359375,0.0,1541.08349609375,1895.4371337890625,0.0,4300.0,0.9066543579101562,1.0,0.0,3.0,1.0,0.0
12160740,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.20855712890625,0.7474536299705505,0.3037349879741668,0.2783812880516052,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.8412562012672424,0.4383776783943176,0.4200600385665893,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2082214355469,0.9990000128746032,0.8129114508628845,0.5193458795547485,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.20855712890625,0.7369507551193237,0.2901390492916107,0.2802199125289917,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2088317871094,0.6214024424552917,0.1712371259927749,0.7970426082611084,283.2084045410156,284.95001220703125,297.04998779296875,287.4873046875,296.9457092285156,296.90887451171875,283.2071838378906,1.0,0.5564759969711304,0.365493506193161,0.365493506193161,1.0,1.0,-2.755456686019897,0.7104508280754089,2.045005798339844,0.0919486209750175,0.8953181505203247,0.8953181505203247,0.0,181.83401489257807,149.0,43608.06640625,0.0,2045.5062255859373,1.0,278.7421875,281.6010437011719,290.5663452148437,293.3650207519531,293.1499938964844,293.1499938964844,279.04998779296875,36261.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455681324005127,3.645592212677002,8.867959877534304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.32177734375,0.0,1530.198974609375,1895.4371337890625,0.0,4300.0,0.904468834400177,1.0,0.0,3.0,1.0,0.0
12160800,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.20855712890625,0.7474536299705505,0.3037349879741668,0.2783812880516052,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.8412562012672424,0.4383776783943176,0.4200600385665893,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2082214355469,0.9990000128746032,0.8129114508628845,0.5193458795547485,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.20855712890625,0.7369507551193237,0.2901390492916107,0.2802199125289917,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2088317871094,0.6214024424552917,0.1712371259927749,0.7970426082611084,283.2084045410156,284.95001220703125,297.04998779296875,287.4873046875,296.9457092285156,296.90887451171875,283.2071838378906,1.0,0.5564759969711304,0.365493506193161,0.365493506193161,1.0,1.0,-2.755456686019897,0.7104508280754089,2.045005798339844,0.0919486209750175,0.8953181505203247,0.8953181505203247,0.0,181.83401489257807,149.0,43608.06640625,0.0,2045.5062255859373,1.0,278.7421875,281.6010437011719,290.5663452148437,293.3650207519531,293.1499938964844,293.1499938964844,279.04998779296875,36261.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455681324005127,3.645592212677002,8.867959877534304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.32177734375,0.0,1530.198974609375,1895.4371337890625,0.0,4300.0,0.904468834400177,1.0,0.0,3.0,1.0,0.0
12160860,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3498840332031,0.7515304088592529,0.3005953729152679,0.2750635147094726,296.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34979248046875,0.8460387587547302,0.4339936673641205,0.4154066741466522,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.34967041015625,0.9990000128746032,0.8128947019577026,0.5045027732849121,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3498840332031,0.7410443425178528,0.2873437404632568,0.2770977616310119,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3499755859375,0.6235963106155396,0.1685944497585296,0.7829280495643616,283.34979248046875,284.95001220703125,296.9544677734375,287.4375305175781,296.9241027832031,296.912841796875,283.348876953125,1.0,0.5448594093322754,0.3669639229774475,0.3669639229774475,1.0,1.0,-2.7073230743408203,0.6981560587882996,2.009167194366455,0.0903622582554817,0.8933077454566956,0.8933077454566956,0.0,172.6585235595703,152.0,41791.75390625,0.0,1926.71923828125,1.0,279.04168701171875,281.7881774902344,290.41864013671875,293.0912475585937,293.1499938964844,293.1499938964844,279.3500061035156,36253.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996130108833313,1.0,0.0,0.0,3.636074781417847,3.636098861694336,8.82183485373389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.97802734375,0.0,1519.62109375,1895.4371337890625,0.0,4267.27880859375,0.9023424386978148,1.0,0.0,3.0,1.0,0.0
12160920,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3498840332031,0.7515304088592529,0.3005953729152679,0.2750635147094726,296.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34979248046875,0.8460387587547302,0.4339936673641205,0.4154066741466522,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.34967041015625,0.9990000128746032,0.8128947019577026,0.5045027732849121,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3498840332031,0.7410443425178528,0.2873437404632568,0.2770977616310119,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3499755859375,0.6235963106155396,0.1685944497585296,0.7829280495643616,283.34979248046875,284.95001220703125,296.9544677734375,287.4375305175781,296.9241027832031,296.912841796875,283.348876953125,1.0,0.5448594093322754,0.3669639229774475,0.3669639229774475,1.0,1.0,-2.7073230743408203,0.6981560587882996,2.009167194366455,0.0903622582554817,0.8933077454566956,0.8933077454566956,0.0,172.6585235595703,152.0,41791.75390625,0.0,1926.71923828125,1.0,279.04168701171875,281.7881774902344,290.41864013671875,293.0912475585937,293.1499938964844,293.1499938964844,279.3500061035156,36253.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996130108833313,1.0,0.0,0.0,3.636074781417847,3.636098861694336,8.82183485373389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.97802734375,0.0,1519.62109375,1895.4371337890625,0.0,4267.27880859375,0.9023424386978148,1.0,0.0,3.0,1.0,0.0
12160980,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057678222656,0.7536357641220093,0.2981715202331543,0.2725934982299804,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5058288574219,0.8483599424362183,0.4303118884563446,0.4116308689117431,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.505859375,0.9990000128746032,0.8155179619789124,0.495655357837677,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.7431498765945435,0.2851137816905975,0.2747130393981933,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5054626464844,0.6243926882743835,0.1665325462818145,0.772321879863739,283.5057983398437,284.95001220703125,296.8565673828125,287.38671875,296.90576171875,296.92205810546875,283.505859375,1.0,0.5376415252685547,0.3684343695640564,0.3684343695640564,1.0,1.0,-2.673555850982666,0.690570592880249,1.982985258102417,0.0900579318404197,0.8915132284164429,0.8915132284164429,0.0,167.11798095703125,155.0,40170.48046875,0.0,1849.6715087890625,1.0,279.3415832519531,281.9870300292969,290.3245544433594,292.8776550292969,293.1499938964844,293.1499938964844,279.6499938964844,36238.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802388548851012,1.0,0.0,0.0,3.62712025642395,3.627144098281861,8.778437745604606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.07421875,0.0,1509.63623046875,1895.4371337890625,0.0,4130.79931640625,0.900331974029541,1.0,0.0,3.0,1.0,0.0
12161040,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057678222656,0.7536357641220093,0.2981715202331543,0.2725934982299804,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5058288574219,0.8483599424362183,0.4303118884563446,0.4116308689117431,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.505859375,0.9990000128746032,0.8155179619789124,0.495655357837677,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.7431498765945435,0.2851137816905975,0.2747130393981933,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5054626464844,0.6243926882743835,0.1665325462818145,0.772321879863739,283.5057983398437,284.95001220703125,296.8565673828125,287.38671875,296.90576171875,296.92205810546875,283.505859375,1.0,0.5376415252685547,0.3684343695640564,0.3684343695640564,1.0,1.0,-2.673555850982666,0.690570592880249,1.982985258102417,0.0900579318404197,0.8915132284164429,0.8915132284164429,0.0,167.11798095703125,155.0,40170.48046875,0.0,1849.6715087890625,1.0,279.3415832519531,281.9870300292969,290.3245544433594,292.8776550292969,293.1499938964844,293.1499938964844,279.6499938964844,36238.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802388548851012,1.0,0.0,0.0,3.62712025642395,3.627144098281861,8.778437745604606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.07421875,0.0,1509.63623046875,1895.4371337890625,0.0,4130.79931640625,0.900331974029541,1.0,0.0,3.0,1.0,0.0
12161100,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63201904296875,0.7538816928863525,0.2971033453941345,0.2715305387973785,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.8485830426216125,0.4286594092845917,0.409948319196701,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63543701171875,0.9990000128746032,0.8168283700942993,0.4932251274585724,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317443847656,0.743416428565979,0.2841179966926574,0.2736780643463135,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268005371094,0.6242073178291321,0.1656174063682556,0.7678103446960449,283.63348388671875,284.95001220703125,296.8067932128906,287.36090087890625,296.8968200683594,296.9273681640625,283.6423645019531,1.0,0.5351120233535767,0.3691695928573608,0.3691695928573608,1.0,1.0,-2.660667181015014,0.6880783438682556,1.972588896751404,0.0903710722923278,0.8907574415206909,0.8907574415206909,0.0,165.48597717285156,155.0,38997.34375,0.0,1822.89501953125,1.0,279.5980529785156,282.1527404785156,290.26641845703125,292.69390869140625,293.1499938964844,293.1499938964844,279.6499938964844,36227.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969158411026001,1.0,0.0,0.0,3.622891187667847,3.622915029525757,8.757979230722412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.3935546875,0.0,1504.908935546875,1895.4371337890625,0.0,4033.79150390625,0.8993836641311646,1.0,0.0,3.0,1.0,0.0
12161160,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6746826171875,0.7538576126098633,0.2961443662643432,0.2706361413002014,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748046875,0.8484786152839661,0.427164763212204,0.4084816575050354,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.9990000128746032,0.8180827498435974,0.4916490018367767,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6746520996094,0.7433974742889404,0.2832163572311401,0.2727813720703125,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6742248535156,0.6238095164299011,0.164775475859642,0.7638086676597595,283.6747741699219,284.95001220703125,296.7564697265625,287.3348693847656,296.8887634277344,296.9341125488281,283.6751403808594,1.0,0.5331624746322632,0.3699121177196502,0.3699121177196502,1.0,1.0,-2.6500465869903564,0.6863465905189514,1.9636999368667605,0.0909380540251731,0.8899535536766052,0.8899535536766052,0.0,164.35205078125,158.0,38687.97265625,0.0,1801.9498291015625,1.0,279.6416320800781,282.1950378417969,290.262451171875,292.7147521972656,293.1499938964844,293.1499938964844,279.95001220703125,36218.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627103209495544,1.0,0.0,0.0,3.618910312652588,3.618933916091919,8.738742280911538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.61865234375,0.0,1500.4736328125,1895.4371337890625,0.0,3976.708984375,0.8984842896461487,1.0,0.0,3.0,1.0,0.0
12161220,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448486328125,0.7527074217796326,0.2943152785301208,0.2689531743526459,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450012207031,0.8470607995986938,0.4243126809597015,0.4057406485080719,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451232910156,0.9990000128746032,0.8199211359024048,0.4909052848815918,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448181152344,0.7423382997512817,0.2815282940864563,0.2711353600025177,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.6222023367881775,0.1631844937801361,0.7564525604248047,283.844970703125,284.95001220703125,296.6543273925781,287.2821044921875,296.87451171875,296.9508361816406,283.84552001953125,1.0,0.5305853486061096,0.3713972270488739,0.3713972270488739,1.0,1.0,-2.633014678955078,0.6842594146728516,1.9487552642822263,0.0925217717885971,0.8886222839355469,0.8886222839355469,0.0,163.39801025390625,161.0,37334.3828125,0.0,1772.53759765625,1.0,279.94146728515625,282.4100952148437,290.2120056152344,292.5762939453125,293.1499938964844,293.1499938964844,280.25,36195.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458077549934388,1.0,0.0,0.0,3.611560583114624,3.611584186553955,8.703282219357789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.6474609375,0.0,1492.266845703125,1895.4371337890625,0.0,3825.11767578125,0.8968267440795898,1.0,0.0,3.0,1.0,0.0
12161280,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448486328125,0.7527074217796326,0.2943152785301208,0.2689531743526459,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450012207031,0.8470607995986938,0.4243126809597015,0.4057406485080719,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451232910156,0.9990000128746032,0.8199211359024048,0.4909052848815918,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448181152344,0.7423382997512817,0.2815282940864563,0.2711353600025177,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.6222023367881775,0.1631844937801361,0.7564525604248047,283.844970703125,284.95001220703125,296.6543273925781,287.2821044921875,296.87451171875,296.9508361816406,283.84552001953125,1.0,0.5305853486061096,0.3713972270488739,0.3713972270488739,1.0,1.0,-2.633014678955078,0.6842594146728516,1.9487552642822263,0.0925217717885971,0.8886222839355469,0.8886222839355469,0.0,163.39801025390625,161.0,37334.3828125,0.0,1772.53759765625,1.0,279.94146728515625,282.4100952148437,290.2120056152344,292.5762939453125,293.1499938964844,293.1499938964844,280.25,36195.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458077549934388,1.0,0.0,0.0,3.611560583114624,3.611584186553955,8.703282219357789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.6474609375,0.0,1492.266845703125,1895.4371337890625,0.0,3825.11767578125,0.8968267440795898,1.0,0.0,3.0,1.0,0.0
