time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161340,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.7505914568901062,0.2926095426082611,0.267428457736969,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.8445449471473694,0.4216253161430359,0.4032082557678222,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02099609375,0.9990000128746032,0.8207404613494873,0.4924116134643554,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205993652344,0.7403799295425415,0.279990553855896,0.2696815431118011,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.6198792457580566,0.1617321521043777,0.7499262094497681,284.0207824707031,284.95001220703125,296.5502624511719,287.2284240722656,296.8583984375,296.9660949707031,284.0215759277344,1.0,0.5293127298355103,0.3728823065757751,0.3728823065757751,1.0,1.0,-2.620357036590576,0.6836039423942566,1.9367530345916748,0.0945590585470199,0.8875288963317871,0.8875288963317871,0.0,163.6820068359375,164.0,36098.46484375,0.0,1755.316650390625,1.0,280.2414245605469,282.6322326660156,290.1640930175781,292.4500427246094,293.1499938964844,293.1499938964844,280.54998779296875,36169.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930107057094574,1.0,0.0,0.0,3.60515022277832,3.6051738262176514,8.672414537613804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.96337890625,0.0,1485.09619140625,1895.4371337890625,0.0,3682.122314453125,0.8953776955604553,1.0,0.0,3.0,1.0,0.0
12161400,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.7505914568901062,0.2926095426082611,0.267428457736969,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.8445449471473694,0.4216253161430359,0.4032082557678222,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02099609375,0.9990000128746032,0.8207404613494873,0.4924116134643554,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205993652344,0.7403799295425415,0.279990553855896,0.2696815431118011,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.6198792457580566,0.1617321521043777,0.7499262094497681,284.0207824707031,284.95001220703125,296.5502624511719,287.2284240722656,296.8583984375,296.9660949707031,284.0215759277344,1.0,0.5293127298355103,0.3728823065757751,0.3728823065757751,1.0,1.0,-2.620357036590576,0.6836039423942566,1.9367530345916748,0.0945590585470199,0.8875288963317871,0.8875288963317871,0.0,163.6820068359375,164.0,36098.46484375,0.0,1755.316650390625,1.0,280.2414245605469,282.6322326660156,290.1640930175781,292.4500427246094,293.1499938964844,293.1499938964844,280.54998779296875,36169.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930107057094574,1.0,0.0,0.0,3.60515022277832,3.6051738262176514,8.672414537613804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.96337890625,0.0,1485.09619140625,1895.4371337890625,0.0,3682.122314453125,0.8953776955604553,1.0,0.0,3.0,1.0,0.0
12161460,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20074462890625,0.7478936314582825,0.2910239696502685,0.266037255525589,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2009582519531,0.8413604497909546,0.4190912246704101,0.4008491039276123,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.9990000128746032,0.8207767009735107,0.4953998327255249,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20068359375,0.7378784418106079,0.2785859107971191,0.2683853209018707,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999816894531,0.6170963644981384,0.1603952050209045,0.7440845370292664,284.200927734375,284.95001220703125,296.4444274902344,287.1739807128906,296.8399658203125,296.9790344238281,284.20196533203125,1.0,0.5289467573165894,0.3740182816982269,0.3740182816982269,1.0,1.0,-2.6108617782592773,0.6831715703010559,1.9276901483535769,0.0961076319217681,0.8866786360740662,0.8866786360740662,0.0,164.7967071533203,167.0,34920.0625,0.0,1746.497314453125,1.0,280.5413513183594,282.8572692871094,290.1143493652344,292.3269958496094,293.1499938964844,293.1499938964844,280.8500061035156,36142.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153423309326172,1.0,0.0,0.0,3.599749565124512,3.5997731685638428,8.64645130604913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.86279296875,0.0,1479.03076171875,1895.4371337890625,0.0,3546.114013671875,0.8941527605056763,1.0,0.0,3.0,1.0,0.0
12161520,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20074462890625,0.7478936314582825,0.2910239696502685,0.266037255525589,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2009582519531,0.8413604497909546,0.4190912246704101,0.4008491039276123,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.9990000128746032,0.8207767009735107,0.4953998327255249,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20068359375,0.7378784418106079,0.2785859107971191,0.2683853209018707,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999816894531,0.6170963644981384,0.1603952050209045,0.7440845370292664,284.200927734375,284.95001220703125,296.4444274902344,287.1739807128906,296.8399658203125,296.9790344238281,284.20196533203125,1.0,0.5289467573165894,0.3740182816982269,0.3740182816982269,1.0,1.0,-2.6108617782592773,0.6831715703010559,1.9276901483535769,0.0961076319217681,0.8866786360740662,0.8866786360740662,0.0,164.7967071533203,167.0,34920.0625,0.0,1746.497314453125,1.0,280.5413513183594,282.8572692871094,290.1143493652344,292.3269958496094,293.1499938964844,293.1499938964844,280.8500061035156,36142.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153423309326172,1.0,0.0,0.0,3.599749565124512,3.5997731685638428,8.64645130604913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.86279296875,0.0,1479.03076171875,1895.4371337890625,0.0,3546.114013671875,0.8941527605056763,1.0,0.0,3.0,1.0,0.0
12161580,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38385009765625,0.7448779344558716,0.2895579040050506,0.2647714018821716,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841247558594,0.8377978801727295,0.4167023003101349,0.3986473381519317,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.9990000128746032,0.820216715335846,0.4993652701377868,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838195800781,0.735059380531311,0.2772819995880127,0.2672118842601776,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.383056640625,0.6139915585517883,0.1591519117355346,0.7387743592262268,284.3840637207031,284.95001220703125,296.3369445800781,287.1187744140625,296.8192138671875,296.9897155761719,284.38525390625,1.0,0.5292156934738159,0.3751542866230011,0.3751542866230011,1.0,1.0,-2.603667497634888,0.6834737062454224,1.920193672180176,0.0978677570819854,0.8860745429992676,0.8860745429992676,0.0,166.47731018066406,170.0,33781.61328125,0.0,1743.5521240234375,1.0,280.84130859375,283.0841979980469,290.0617980957031,292.2041320800781,293.1499938964844,293.1499938964844,281.1499938964844,36114.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010753631591796,1.0,0.0,0.0,3.595407009124756,3.595430374145508,8.625601708445174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.642578125,0.0,1474.1171875,1895.4371337890625,0.0,3413.606201171875,0.8931631445884705,1.0,0.0,3.0,1.0,0.0
12161640,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38385009765625,0.7448779344558716,0.2895579040050506,0.2647714018821716,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841247558594,0.8377978801727295,0.4167023003101349,0.3986473381519317,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.9990000128746032,0.820216715335846,0.4993652701377868,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838195800781,0.735059380531311,0.2772819995880127,0.2672118842601776,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.383056640625,0.6139915585517883,0.1591519117355346,0.7387743592262268,284.3840637207031,284.95001220703125,296.3369445800781,287.1187744140625,296.8192138671875,296.9897155761719,284.38525390625,1.0,0.5292156934738159,0.3751542866230011,0.3751542866230011,1.0,1.0,-2.603667497634888,0.6834737062454224,1.920193672180176,0.0978677570819854,0.8860745429992676,0.8860745429992676,0.0,166.47731018066406,170.0,33781.61328125,0.0,1743.5521240234375,1.0,280.84130859375,283.0841979980469,290.0617980957031,292.2041320800781,293.1499938964844,293.1499938964844,281.1499938964844,36114.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010753631591796,1.0,0.0,0.0,3.595407009124756,3.595430374145508,8.625601708445174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.642578125,0.0,1474.1171875,1895.4371337890625,0.0,3413.606201171875,0.8931631445884705,1.0,0.0,3.0,1.0,0.0
12161700,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211181640625,0.7432523369789124,0.2888531684875488,0.2641460001468658,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52325439453125,0.8358874917030334,0.4155440032482147,0.3975642919540405,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.9990000128746032,0.8197312355041504,0.5016517043113708,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207824707031,0.733534038066864,0.2766493558883667,0.2666359841823578,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.514892578125,0.6123043298721313,0.1585525274276733,0.7362204790115356,284.5228576660156,284.95001220703125,296.2826538085937,287.0909118652344,296.8078918457031,296.9940490722656,284.533203125,1.0,0.5295227766036987,0.3757222592830658,0.3757222592830658,1.0,1.0,-2.600600481033325,0.683799147605896,1.9168013334274288,0.0988017618656158,0.8859222531318665,0.8859222531318665,0.0,167.49093627929688,170.0,32903.51171875,0.0,1743.6146240234375,1.0,281.0971984863281,283.2657775878906,290.0079650878906,292.0473022460937,293.1499938964844,293.1499938964844,281.1499938964844,36098.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915368914604187,1.0,0.0,0.0,3.593623399734497,3.593646764755249,8.617045637038245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3759765625,0.0,1472.071044921875,1895.4371337890625,0.0,3324.577392578125,0.8927575349807739,1.0,0.0,3.0,1.0,0.0
12161760,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57403564453125,0.7417351603507996,0.2882319092750549,0.2636345326900482,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.8340620398521423,0.4144723117351532,0.3966002464294433,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.9990000128746032,0.8192470073699951,0.5039507150650024,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740051269531,0.7320789098739624,0.2760764360427856,0.2661387920379638,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731201171875,0.6106539964675903,0.1579971611499786,0.7339172959327698,284.57427978515625,284.95001220703125,296.2279968261719,287.0628967285156,296.7966613769531,296.9987487792969,284.5756530761719,1.0,0.5299355983734131,0.3762401342391968,0.3762401342391968,1.0,1.0,-2.59822416305542,0.6842444539070129,1.913979768753052,0.099692553281784,0.8857285380363464,0.8857285380363464,0.0,168.53915405273438,173.0,32768.0703125,0.0,1744.8248291015625,1.0,281.1412048339844,283.31842041015625,290.008544921875,292.0862121582031,293.1499938964844,293.1499938964844,281.45001220703125,36084.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872051239013672,1.0,0.0,0.0,3.592172145843506,3.592195749282837,8.610088002569682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.08837890625,0.0,1470.4005126953125,1895.4371337890625,0.0,3284.060546875,0.8924198150634766,1.0,0.0,3.0,1.0,0.0
12161820,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7386236786842346,0.2870742976665497,0.2626533210277557,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.8303156495094299,0.4124262034893036,0.3947314918041229,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.9990000128746032,0.8180643916130066,0.5088828206062317,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.7290796637535095,0.274994283914566,0.2651866674423218,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6072383522987366,0.1569379270076751,0.7295194268226624,284.7694702148437,284.95001220703125,296.11773681640625,287.00640869140625,296.77294921875,297.0069580078125,284.7709045410156,1.0,0.5309896469116211,0.3772758841514587,0.3772758841514587,1.0,1.0,-2.5942962169647217,0.6853939890861511,1.908902287483216,0.1015352085232734,0.8856474161148071,0.8856474161148071,0.0,170.84544372558594,176.0,31836.59765625,0.0,1749.352294921875,1.0,281.4412536621094,283.5577087402344,289.9564819335937,291.9757995605469,293.1499938964844,293.1499938964844,281.75,36053.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742133378982544,1.0,0.0,0.0,3.5900967121124268,3.590120315551758,8.600142109571607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.05908203125,0.0,1467.931640625,1895.4371337890625,0.0,3162.32958984375,0.8919343948364258,1.0,0.0,3.0,1.0,0.0
12161880,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7386236786842346,0.2870742976665497,0.2626533210277557,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.8303156495094299,0.4124262034893036,0.3947314918041229,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.9990000128746032,0.8180643916130066,0.5088828206062317,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.7290796637535095,0.274994283914566,0.2651866674423218,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6072383522987366,0.1569379270076751,0.7295194268226624,284.7694702148437,284.95001220703125,296.11773681640625,287.00640869140625,296.77294921875,297.0069580078125,284.7709045410156,1.0,0.5309896469116211,0.3772758841514587,0.3772758841514587,1.0,1.0,-2.5942962169647217,0.6853939890861511,1.908902287483216,0.1015352085232734,0.8856474161148071,0.8856474161148071,0.0,170.84544372558594,176.0,31836.59765625,0.0,1749.352294921875,1.0,281.4412536621094,283.5577087402344,289.9564819335937,291.9757995605469,293.1499938964844,293.1499938964844,281.75,36053.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742133378982544,1.0,0.0,0.0,3.5900967121124268,3.590120315551758,8.600142109571607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.05908203125,0.0,1467.931640625,1895.4371337890625,0.0,3162.32958984375,0.8919343948364258,1.0,0.0,3.0,1.0,0.0
12161940,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7358105778694153,0.2861486375331878,0.2618685662746429,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8268812894821167,0.410687506198883,0.3931414783000946,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.8167757987976074,0.5136414170265198,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7263251543045044,0.274098664522171,0.2644027471542358,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.6040915250778198,0.1560463309288025,0.7258433103561401,284.9622802734375,284.95001220703125,296.0142517089844,286.9534912109375,296.750244140625,297.0142517089844,284.9642944335937,1.0,0.5321977734565735,0.3782376050949096,0.3782376050949096,1.0,1.0,-2.5918002128601074,0.6868478655815125,1.9049522876739504,0.1033581495285034,0.8858223557472229,0.8858223557472229,0.0,173.13687133789062,176.0,30929.4375,0.0,1755.865478515625,1.0,281.7386779785156,283.7942199707031,289.90069580078125,291.8596496582031,293.1499938964844,293.1499938964844,281.75,36023.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619475960731506,1.0,0.0,0.0,3.58923602104187,3.589259386062622,8.596018119533255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.5029296875,0.0,1466.78125,1895.4371337890625,0.0,3047.2724609375,0.8917208909988403,1.0,0.0,3.0,1.0,0.0
12162000,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7356016039848328,0.2860681116580963,0.2618158459663391,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8266227841377258,0.4105457365512848,0.3930274844169616,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9990000128746032,0.8166430592536926,0.5140095353126526,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7261180281639099,0.274024486541748,0.2643482387065887,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038544178009033,0.1559756696224212,0.7255818843841553,284.9649658203125,284.95001220703125,296.0062561035156,286.94940185546875,296.7483825683594,297.01470947265625,284.9664306640625,1.0,0.5322992205619812,0.3783116340637207,0.3783116340637207,1.0,1.0,-2.591662645339966,0.6869781017303467,1.9046845436096191,0.1035062968730926,0.8858272433280945,0.8858272433280945,0.0,173.31703186035156,179.0,30919.126953125,0.0,1756.4617919921875,1.0,281.7412109375,283.79705810546875,289.9024353027344,291.86541748046875,293.1499938964844,293.1499938964844,282.04998779296875,36021.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861825168132782,1.0,0.0,0.0,3.5891997814178467,3.589223146438598,8.595844178671541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.162109375,0.0,1466.7318115234375,1895.4371337890625,0.0,3046.123779296875,0.891711413860321,1.0,0.0,3.0,1.0,0.0
12162060,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.7326794266700745,0.2852255403995514,0.2611334919929504,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.822985053062439,0.4088405072689056,0.3914971649646759,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9990000128746032,0.8150745630264282,0.5193206667900085,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.7231947183609009,0.2731717526912689,0.2636288106441498,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.600513219833374,0.1551047414541244,0.7220979332923889,285.15057373046875,284.95001220703125,295.89373779296875,286.8919372558594,296.4977722167969,297.0218200683594,285.14971923828125,1.0,0.533726692199707,0.6269869804382324,0.6269869804382324,0.6000000238418579,1.0,-2.5903360843658447,1.2205462455749512,1.369789719581604,0.6365548968315125,0.8862565755844116,0.8862565755844116,0.0,176.03890991210938,167.0,29779.46875,0.0,1765.2572021484375,1.0,282.0412292480469,284.0228271484375,289.84393310546875,291.74578857421875,293.1499938964844,293.1499938964844,282.3500061035156,35990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492939472198486,1.0,0.0,0.0,3.5894949436187744,3.5895183086395264,8.597258442932798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.8359375,0.0,1466.8192138671875,1895.4371337890625,0.0,2928.658203125,0.891754150390625,1.0,0.0,3.0,1.0,0.0
12162120,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.7326794266700745,0.2852255403995514,0.2611334919929504,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.822985053062439,0.4088405072689056,0.3914971649646759,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9990000128746032,0.8150745630264282,0.5193206667900085,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.7231947183609009,0.2731717526912689,0.2636288106441498,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.600513219833374,0.1551047414541244,0.7220979332923889,285.15057373046875,284.95001220703125,295.89373779296875,286.8919372558594,296.4977722167969,297.0218200683594,285.14971923828125,1.0,0.533726692199707,0.6269869804382324,0.6269869804382324,0.6000000238418579,1.0,-2.5903360843658447,1.2205462455749512,1.369789719581604,0.6365548968315125,0.8862565755844116,0.8862565755844116,0.0,176.03890991210938,167.0,29779.46875,0.0,1765.2572021484375,1.0,282.0412292480469,284.0228271484375,289.84393310546875,291.74578857421875,293.1499938964844,293.1499938964844,282.3500061035156,35990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492939472198486,1.0,0.0,0.0,3.5894949436187744,3.5895183086395264,8.597258442932798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.8359375,0.0,1466.8192138671875,1895.4371337890625,0.0,2928.658203125,0.891754150390625,1.0,0.0,3.0,1.0,0.0
12162180,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7327920794487,0.2847679257392883,0.2606788277626037,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.8229740858078003,0.407939076423645,0.3906041085720062,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9990000128746032,0.8143631815910339,0.5181581377983093,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.7232972383499146,0.2727084755897522,0.2631584405899048,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.6003286242485046,0.154640257358551,0.7198838591575623,285.2803955078125,284.95001220703125,295.8348693847656,286.86187744140625,296.2694396972656,297.0247497558594,285.2865600585937,1.0,0.5323714017868042,0.7562981843948364,0.7562981843948364,0.3919999897480011,1.0,-2.584106922149658,1.6674422025680542,0.9166647791862488,1.0840177536010742,0.8866092562675476,0.8866092562675476,0.0,175.35940551757812,167.0,28693.89453125,0.0,1754.163818359375,1.0,282.3007507324219,284.1952514648437,289.7797546386719,291.57769775390625,293.1499938964844,293.1499938964844,282.3500061035156,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391501307487488,1.0,0.0,0.0,3.590045213699341,3.590068817138672,8.599894840699562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.96875,0.0,1467.2930908203125,1895.4371337890625,0.0,2833.775634765625,0.8918688297271729,1.0,0.0,3.0,1.0,0.0
12162240,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.7339572310447693,0.284335732460022,0.260278970003128,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.8241575360298157,0.4070985317230224,0.389796644449234,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.9990000128746032,0.8142576813697815,0.5147061347961426,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.7244203686714172,0.2722688317298889,0.2627134323120117,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.6011455059051514,0.1542097628116607,0.7177209258079529,285.2753601074219,284.95001220703125,295.7803039550781,286.8340759277344,295.986328125,297.0279846191406,285.27056884765625,1.0,0.5303246974945068,0.8756623268127441,0.8756623268127441,0.2000000029802322,1.0,-2.5753841400146484,2.176045179367065,0.399338960647583,1.5929818153381348,0.8868183493614197,0.8868183493614197,0.0,173.5411376953125,155.0,28002.37890625,0.0,1735.4285888671875,1.0,282.3412475585937,284.2069396972656,289.7696228027344,291.58355712890625,293.1499938964844,293.1499938964844,282.6499938964844,35965.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833657443523407,1.0,0.0,0.0,3.590775966644287,3.590799570083618,8.603396395301388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5146484375,0.0,1468.0152587890625,1895.4371337890625,0.0,2782.518798828125,0.8920204043388367,1.0,0.0,3.0,1.0,0.0
12162300,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.7355753183364868,0.2837831974029541,0.2596996128559112,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8258955478668213,0.4061241149902344,0.3887926936149597,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.9990000128746032,0.8145958781242371,0.5099138617515564,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.7260141968727112,0.2717240452766418,0.2621206045150757,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.6024001240730286,0.1537070870399475,0.7150747776031494,285.3695373535156,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,297.03057861328125,285.3774719238281,1.0,0.5274584293365479,1.0,1.0,0.0,1.0,-2.563844919204712,2.5638198852539062,2.509910518710967e-05,1.9818261861801147,0.8871858716011047,0.8871858716011047,0.0,170.99607849121094,155.0,26749.07421875,0.0,1709.549560546875,1.0,282.5971069335937,284.3584289550781,289.69390869140625,291.3836364746094,293.1499938964844,293.1499938964844,282.6499938964844,35954.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203175663948059,1.0,0.0,0.0,3.591648817062378,3.59167218208313,8.607578934061166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30029296875,0.0,1468.8773193359375,1895.4371337890625,0.0,2658.511474609375,0.8922112584114075,1.0,0.0,3.0,1.0,0.0
12162360,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7375116944313049,0.2833172678947449,0.2591746151447296,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.8279644846916199,0.4052306115627289,0.3878400921821594,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.9990000128746032,0.8156332969665527,0.5045837163925171,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7278720736503601,0.2712097764015198,0.2615362703800201,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.603891909122467,0.1532157063484192,0.7123973965644836,285.40875244140625,284.95001220703125,295.6661376953125,286.7759094238281,295.66864013671875,297.0339050292969,285.4087829589844,1.0,0.5239339470863342,1.0,1.0,0.0,1.0,-2.551748514175415,2.551743268966675,5.238559879217064e-06,1.9724255800247192,0.8875357508659363,0.8875357508659363,0.0,167.93212890625,158.0,26484.72265625,0.0,1679.097412109375,1.0,282.6412353515625,284.4013061523437,289.67901611328125,291.3876037597656,293.1499938964844,293.1499938964844,282.95001220703125,35943.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108991980552673,1.0,0.0,0.0,3.5928008556365967,3.5928242206573486,8.613101272203494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.973388671875,0.0,1470.0408935546875,1895.4371337890625,0.0,2571.4765625,0.892457902431488,1.0,0.0,3.0,1.0,0.0
12162420,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.7390685081481934,0.2827593386173248,0.2584731578826904,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8293836116790771,0.4038206040859222,0.386299580335617,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9990000128746032,0.8188813328742981,0.499815970659256,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.7292062044143677,0.270402193069458,0.2606084644794464,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.6046098470687866,0.1523782163858413,0.7079717516899109,285.6078491210937,284.95001220703125,295.5513610839844,286.7174987792969,295.55389404296875,297.04400634765625,285.6083984375,1.0,0.5206009745597839,1.0,1.0,0.0,1.0,-2.5368800163269043,2.536874771118164,5.176669674256118e-06,1.960597395896912,0.8885785341262817,0.8885785341262817,0.0,165.0683135986328,161.0,25516.095703125,0.0,1645.9385986328125,1.0,282.9413146972656,284.6349792480469,289.6202697753906,291.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,35914.015625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876704335212708,1.0,0.0,0.0,3.5959272384643555,3.5959508419036865,8.628098271401541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.205810546875,0.0,1473.2041015625,1895.4371337890625,0.0,2359.274169921875,0.8921352028846741,1.0,0.0,3.0,1.0,0.0
12162480,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.7390685081481934,0.2827593386173248,0.2584731578826904,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8293836116790771,0.4038206040859222,0.386299580335617,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9990000128746032,0.8188813328742981,0.499815970659256,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.7292062044143677,0.270402193069458,0.2606084644794464,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.6046098470687866,0.1523782163858413,0.7079717516899109,285.6078491210937,284.95001220703125,295.5513610839844,286.7174987792969,295.55389404296875,297.04400634765625,285.6083984375,1.0,0.5206009745597839,1.0,1.0,0.0,1.0,-2.5368800163269043,2.536874771118164,5.176669674256118e-06,1.960597395896912,0.8885785341262817,0.8885785341262817,0.0,165.0683135986328,161.0,25516.095703125,0.0,1645.9385986328125,1.0,282.9413146972656,284.6349792480469,289.6202697753906,291.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,35914.015625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876704335212708,1.0,0.0,0.0,3.5959272384643555,3.5959508419036865,8.628098271401541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.205810546875,0.0,1473.2041015625,1895.4371337890625,0.0,2359.274169921875,0.8921352028846741,1.0,0.0,3.0,1.0,0.0
12162540,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.73921138048172,0.2822863459587097,0.2580455541610718,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.8291934132575989,0.402599573135376,0.3851367235183716,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.9990000128746032,0.8214882016181946,0.4986794888973236,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.7291259169578552,0.2696864008903503,0.2599230706691742,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.6040405035018921,0.1516281366348266,0.7045367360115051,285.7399597167969,284.95001220703125,295.4443359375,286.6631164550781,295.4468994140625,297.0527648925781,285.740478515625,1.0,0.5191555023193359,1.0,1.0,0.0,1.0,-2.52864933013916,2.52864408493042,5.142775535205146e-06,1.9540505409240725,0.8896690607070923,0.8896690607070923,0.0,164.22735595703125,161.0,24821.1875,0.0,1630.9339599609375,1.0,283.1423034667969,284.7924194335937,289.5966796875,291.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,35710.25,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739501595497131,1.0,0.0,0.0,3.590553998947144,3.5905773639678955,8.602332854934502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.16162109375,0.0,1465.8995361328125,1895.4371337890625,0.0,2235.996337890625,0.8916114568710327,1.0,0.0,3.0,1.0,0.0
12162600,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.73917555809021,0.2822346687316894,0.2580126523971557,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.8291273713111877,0.4024923741817474,0.3850487470626831,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.8216302394866943,0.498693436384201,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7290747165679932,0.2696213126182556,0.2598710656166076,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.60395348072052,0.1515644639730453,0.7042781710624695,285.74053955078125,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,297.0531921386719,285.7406005859375,1.0,0.5190942883491516,1.0,1.0,0.0,1.0,-2.528147459030152,2.5281424522399902,5.140710527484771e-06,1.9536502361297607,0.8897451162338257,0.8897451162338257,0.0,164.21678161621094,164.0,24799.072265625,0.0,1630.197265625,1.0,283.14404296875,284.7934265136719,289.5987243652344,291.1996154785156,293.1499938964844,293.1499938964844,283.1499938964844,35702.27734375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736672759056091,1.0,0.0,0.0,3.5905063152313232,3.5905299186706543,8.602104344390682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.3720703125,0.0,1465.78955078125,1895.4371337890625,0.0,2233.47314453125,0.8885941505432129,1.0,0.0,3.0,1.0,0.0
12162660,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.7375926971435547,0.2810453772544861,0.2571744322776794,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.8271169662475586,0.4005380570888519,0.3834441900253296,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.9990000128746032,0.8221332430839539,0.5005123615264893,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7273979783058167,0.2683768570423126,0.2588787078857422,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.6017861366271973,0.1504644304513931,0.6999474167823792,285.7283630371094,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,297.0524597167969,285.7271728515625,1.0,0.5187303423881531,1.0,1.0,0.0,1.0,-2.521002531051636,2.5209975242614746,5.111393420520471e-06,1.947970986366272,0.890778660774231,0.890778660774231,0.0,164.8610076904297,167.0,24479.578125,-0.0,1623.145263671875,1.0,283.1498413085937,284.79278564453125,289.5997009277344,291.2113342285156,293.1499938964844,293.1499938964844,283.1499938964844,35059.390625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745453715324402,1.0,0.0,0.0,3.562690258026123,3.562713146209717,8.469336876260058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.24560546875,0.0,1431.314697265625,1895.4371337890625,0.0,2241.307373046875,0.8813744187355042,1.0,0.0,3.0,1.0,0.0
12162720,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.7375926971435547,0.2810453772544861,0.2571744322776794,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.8271169662475586,0.4005380570888519,0.3834441900253296,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.9990000128746032,0.8221332430839539,0.5005123615264893,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7273979783058167,0.2683768570423126,0.2588787078857422,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.6017861366271973,0.1504644304513931,0.6999474167823792,285.7283630371094,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,297.0524597167969,285.7271728515625,1.0,0.5187303423881531,1.0,1.0,0.0,1.0,-2.521002531051636,2.5209975242614746,5.111393420520471e-06,1.947970986366272,0.890778660774231,0.890778660774231,0.0,164.8610076904297,167.0,24479.578125,-0.0,1623.145263671875,1.0,283.1498413085937,284.79278564453125,289.5997009277344,291.2113342285156,293.1499938964844,293.1499938964844,283.1499938964844,35059.390625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745453715324402,1.0,0.0,0.0,3.562690258026123,3.562713146209717,8.469336876260058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.24560546875,0.0,1431.314697265625,1895.4371337890625,0.0,2241.307373046875,0.8813744187355042,1.0,0.0,3.0,1.0,0.0
12162780,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7345173954963684,0.2792844474315643,0.2557778358459472,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.8235745429992676,0.3979849219322204,0.3812427818775177,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9990000128746032,0.8202534317970276,0.5045570731163025,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.7243465781211853,0.2666789591312408,0.2574487030506134,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.5981964468955994,0.1490566879510879,0.6943206191062927,285.7105712890625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,297.0447692871094,285.7094421386719,1.0,0.5189668536186218,1.0,1.0,0.0,1.0,-2.513061046600342,2.5130560398101807,5.078953563497635e-06,1.941681981086731,0.8917820453643799,0.8917820453643799,0.0,166.58102416992188,170.0,24152.12890625,-0.0,1619.6405029296875,1.0,283.1499938964844,284.7881774902344,289.5495910644531,291.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,34237.46484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767045497894287,1.0,0.0,0.0,3.525107145309448,3.525129556655884,8.291592052955821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.419921875,0.0,1385.87109375,1895.4371337890625,0.0,2260.603515625,0.8718166947364807,1.0,0.0,3.0,1.0,0.0
12162840,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7345173954963684,0.2792844474315643,0.2557778358459472,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.8235745429992676,0.3979849219322204,0.3812427818775177,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9990000128746032,0.8202534317970276,0.5045570731163025,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.7243465781211853,0.2666789591312408,0.2574487030506134,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.5981964468955994,0.1490566879510879,0.6943206191062927,285.7105712890625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,297.0447692871094,285.7094421386719,1.0,0.5189668536186218,1.0,1.0,0.0,1.0,-2.513061046600342,2.5130560398101807,5.078953563497635e-06,1.941681981086731,0.8917820453643799,0.8917820453643799,0.0,166.58102416992188,170.0,24152.12890625,-0.0,1619.6405029296875,1.0,283.1499938964844,284.7881774902344,289.5495910644531,291.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,34237.46484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767045497894287,1.0,0.0,0.0,3.525107145309448,3.525129556655884,8.291592052955821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.419921875,0.0,1385.87109375,1895.4371337890625,0.0,2260.603515625,0.8718166947364807,1.0,0.0,3.0,1.0,0.0
12162900,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7326617240905762,0.278284877538681,0.2549612820148468,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.8214502334594727,0.3965486586093902,0.3799935281276703,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.8186306357383728,0.5070855617523193,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.722503662109375,0.2657273411750793,0.2566297054290771,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.5960479974746704,0.1482707560062408,0.6911481022834778,285.7040100097656,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,297.0435485839844,285.703125,1.0,0.5192147493362427,1.0,1.0,0.0,1.0,-2.508821487426758,2.5088164806365967,5.061692263552686e-06,1.938331723213196,0.8922781944274902,0.8922781944274902,0.0,167.68988037109375,170.0,23976.94140625,-0.0,1618.5877685546875,1.0,283.1499938964844,284.7893371582031,289.51531982421875,291.1112670898437,293.1499938964844,293.1499938964844,283.1499938964844,33638.328125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767889499664307,1.0,0.0,0.0,3.496283054351806,3.496305227279663,8.156549711202388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.21728515625,0.0,1351.8548583984375,1895.4371337890625,0.0,2261.3583984375,0.8673915266990662,1.0,0.0,3.0,1.0,0.0
12162960,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.7306709885597229,0.2772274017333984,0.2540940344333648,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.8191510438919067,0.3950245380401611,0.3786565959453583,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.9990000128746032,0.816638171672821,0.5098420977592468,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.7205146551132202,0.264727383852005,0.2557653486728668,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.5937249660491943,0.147438034415245,0.6877817511558533,285.69415283203125,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,297.0419616699219,285.6930847167969,1.0,0.5195159912109375,1.0,1.0,0.0,1.0,-2.5044021606445312,2.50439715385437,5.043741111876443e-06,1.9348444938659668,0.8927644491195679,0.8927644491195679,0.0,168.91329956054688,173.0,23816.203125,-0.0,1617.7781982421875,1.0,283.1499938964844,284.7854919433594,289.47979736328125,291.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,33316.06640625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761507630348206,1.0,0.0,0.0,3.481605529785156,3.4816274642944336,8.088209710876981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.88525390625,0.0,1334.612060546875,1895.4371337890625,0.0,2255.649658203125,0.8608393669128418,1.0,0.0,3.0,1.0,0.0
12163020,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.7263994216918945,0.2749689221382141,0.252231627702713,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786804199219,0.8141875863075256,0.391848623752594,0.375824898481369,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.9990000128746032,0.8117596507072449,0.5158200263977051,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.7161981463432312,0.2626195847988128,0.2539316415786743,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.5886619687080383,0.1456469148397445,0.6805092096328735,285.6787109375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0378112792969,285.6776428222656,1.0,0.5202096104621887,1.0,1.0,0.0,1.0,-2.495004177093506,2.4949991703033447,5.005704224458896e-06,1.927443504333496,0.8937270045280457,0.8937270045280457,0.0,171.59988403320312,161.0,23473.330078125,-0.0,1616.4119873046875,1.0,283.1499938964844,284.7841491699219,289.4093322753906,290.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,32338.31640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77302485704422,1.0,0.0,0.0,3.4342286586761475,3.4342498779296875,7.86958310072805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.969970703125,0.0,1280.3232421875,1895.4371337890625,0.0,2227.74609375,0.8489311933517456,1.0,0.0,3.0,1.0,0.0
12163080,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.7263994216918945,0.2749689221382141,0.252231627702713,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786804199219,0.8141875863075256,0.391848623752594,0.375824898481369,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.9990000128746032,0.8117596507072449,0.5158200263977051,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.7161981463432312,0.2626195847988128,0.2539316415786743,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.5886619687080383,0.1456469148397445,0.6805092096328735,285.6787109375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0378112792969,285.6776428222656,1.0,0.5202096104621887,1.0,1.0,0.0,1.0,-2.495004177093506,2.4949991703033447,5.005704224458896e-06,1.927443504333496,0.8937270045280457,0.8937270045280457,0.0,171.59988403320312,161.0,23473.330078125,-0.0,1616.4119873046875,1.0,283.1499938964844,284.7841491699219,289.4093322753906,290.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,32338.31640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77302485704422,1.0,0.0,0.0,3.4342286586761475,3.4342498779296875,7.86958310072805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.969970703125,0.0,1280.3232421875,1895.4371337890625,0.0,2227.74609375,0.8489311933517456,1.0,0.0,3.0,1.0,0.0
12163140,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7255350947380066,0.2725507915019989,0.2500489056110382,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8132919073104858,0.3885846734046936,0.3727312088012695,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.9990000128746032,0.8069274425506592,0.5133286714553833,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.7153670787811279,0.2603786289691925,0.251802384853363,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.5867847800254822,0.1436908841133117,0.6716841459274292,285.6576232910156,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.0325622558594,285.6559753417969,1.0,0.5158176422119141,1.0,1.0,0.0,1.0,-2.4725263118743896,2.472521543502808,4.915995759802172e-06,1.9100908041000368,0.8946590423583984,0.8946590423583984,0.0,169.60394287109375,149.0,23035.734375,-0.0,1577.6082763671875,1.0,283.1499938964844,284.7779541015625,289.3425598144531,290.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,31330.44921875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682259678840637,1.0,0.0,0.0,3.3841843605041504,3.384205102920532,7.641900197086215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.003173828125,0.0,1224.662109375,1895.4371337890625,0.0,2185.100830078125,0.8363806009292603,1.0,0.0,3.0,1.0,0.0
