time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163200,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7255350947380066,0.2725507915019989,0.2500489056110382,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8132919073104858,0.3885846734046936,0.3727312088012695,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.9990000128746032,0.8069274425506592,0.5133286714553833,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.7153670787811279,0.2603786289691925,0.251802384853363,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.5867847800254822,0.1436908841133117,0.6716841459274292,285.6576232910156,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.0325622558594,285.6559753417969,1.0,0.5158176422119141,1.0,1.0,0.0,1.0,-2.4725263118743896,2.472521543502808,4.915995759802172e-06,1.9100908041000368,0.8946590423583984,0.8946590423583984,0.0,169.60394287109375,149.0,23035.734375,-0.0,1577.6082763671875,1.0,283.1499938964844,284.7779541015625,289.3425598144531,290.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,31330.44921875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682259678840637,1.0,0.0,0.0,3.3841843605041504,3.384205102920532,7.641900197086215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.003173828125,0.0,1224.662109375,1895.4371337890625,0.0,2185.100830078125,0.8363806009292603,1.0,0.0,3.0,1.0,0.0
12163260,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.7272531390190125,0.2700994312763214,0.2477001547813415,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8154339790344238,0.3852361142635345,0.369435578584671,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.9990000128746032,0.8038577437400818,0.5046302080154419,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.717154860496521,0.2580456733703613,0.249454379081726,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.5873132944107056,0.1416603475809097,0.6618288159370422,285.630126953125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0272216796875,285.6282043457031,1.0,0.5082866549491882,1.0,1.0,0.0,1.0,-2.440639019012451,2.440634250640869,4.789875674759969e-06,1.885322332382202,0.8955493569374084,0.8955493569374084,0.0,164.22206115722656,152.0,22526.806640625,-0.0,1512.965576171875,1.0,283.1499938964844,284.76715087890625,289.2767028808594,290.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,30306.609375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618497610092163,1.0,0.0,0.0,3.332077980041504,3.3320980072021484,7.408386295537639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.804443359375,0.0,1168.505859375,1895.4371337890625,0.0,2128.816650390625,0.8233329653739929,1.0,0.0,3.0,1.0,0.0
12163320,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.7272531390190125,0.2700994312763214,0.2477001547813415,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8154339790344238,0.3852361142635345,0.369435578584671,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.9990000128746032,0.8038577437400818,0.5046302080154419,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.717154860496521,0.2580456733703613,0.249454379081726,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.5873132944107056,0.1416603475809097,0.6618288159370422,285.630126953125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0272216796875,285.6282043457031,1.0,0.5082866549491882,1.0,1.0,0.0,1.0,-2.440639019012451,2.440634250640869,4.789875674759969e-06,1.885322332382202,0.8955493569374084,0.8955493569374084,0.0,164.22206115722656,152.0,22526.806640625,-0.0,1512.965576171875,1.0,283.1499938964844,284.76715087890625,289.2767028808594,290.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,30306.609375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618497610092163,1.0,0.0,0.0,3.332077980041504,3.3320980072021484,7.408386295537639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.804443359375,0.0,1168.505859375,1895.4371337890625,0.0,2128.816650390625,0.8233329653739929,1.0,0.0,3.0,1.0,0.0
12163380,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.7273051738739014,0.2686261534690857,0.2463275641202926,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8155534267425537,0.3832022249698639,0.3674722015857696,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.9990000128746032,0.8025962114334106,0.5017175674438477,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.7171992063522339,0.2566247284412384,0.2480623573064804,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61688232421875,0.5866482853889465,0.1404465138912201,0.6561000347137451,285.6160583496094,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,297.0243835449219,285.6146850585937,1.0,0.5053407549858093,1.0,1.0,0.0,1.0,-2.424567461013794,2.424562692642212,4.726650786324171e-06,1.8726794719696045,0.8960688710212708,0.8960688710212708,0.0,162.25904846191406,152.0,22235.3515625,-0.0,1484.036376953125,1.0,283.1499938964844,284.7643737792969,289.2378234863281,290.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,29567.80078125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573351860046387,1.0,0.0,0.0,3.2933003902435303,3.2933199405670166,7.236956776068837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.909912109375,0.0,1127.9293212890625,1895.4371337890625,0.0,2089.240478515625,0.8165038228034973,1.0,0.0,3.0,1.0,0.0
12163440,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.7269052267074585,0.2676374316215515,0.2454305291175842,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.8151206374168396,0.3818360567092895,0.3661767840385437,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.9990000128746032,0.801624059677124,0.5007818937301636,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.7167789340019226,0.255668044090271,0.247148722410202,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064147949219,0.585776150226593,0.1396356076002121,0.652388870716095,285.60546875,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,297.0225830078125,285.6039733886719,1.0,0.5037798881530762,1.0,1.0,0.0,1.0,-2.4152514934539795,2.415246725082397,4.690282821684377e-06,1.8653943538665767,0.8964072465896606,0.8964072465896606,0.0,161.4976348876953,155.0,22065.5234375,-0.0,1468.9627685546875,1.0,283.1499938964844,284.75958251953125,289.2133178710937,290.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,29273.869140625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542261481285095,1.0,0.0,0.0,3.278247117996216,3.278266429901123,7.170949629653478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.325927734375,0.0,1112.3699951171875,1895.4371337890625,0.0,2062.123779296875,0.809868335723877,1.0,0.0,3.0,1.0,0.0
12163500,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.7260599136352539,0.266393780708313,0.2443140149116516,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.8141739368438721,0.380118191242218,0.3645595610141754,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.9990000128746032,0.8001832365989685,0.5003845691680908,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.7158922553062439,0.2544580101966858,0.2460081130266189,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.5843362212181091,0.1386148929595947,0.6477949619293213,285.5970764160156,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,297.0204162597656,285.595947265625,1.0,0.5022176504135132,1.0,1.0,0.0,1.0,-2.4045987129211426,2.40459418296814,4.6488789848808665e-06,1.857066035270691,0.896830141544342,0.896830141544342,0.0,160.95924377441406,155.0,21844.490234375,-0.0,1453.2059326171875,1.0,283.1499938964844,284.76031494140625,289.1835632324219,290.6484680175781,293.1499938964844,293.1499938964844,283.1499938964844,28617.970703125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750278890132904,1.0,0.0,0.0,3.2429769039154053,3.2429959774017334,7.017478083071182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.501220703125,0.0,1076.6561279296875,1895.4371337890625,0.0,2027.8643798828125,0.8038833737373352,1.0,0.0,3.0,1.0,0.0
12163560,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.7248947024345398,0.2651389539241791,0.243203803896904,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.8128470778465271,0.3783871829509735,0.3629466593265533,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.9990000128746032,0.798446536064148,0.5007017254829407,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.7146607041358948,0.2532291412353515,0.2448663860559463,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.5825620293617249,0.1375819891691208,0.6432259678840637,285.5858459472656,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,297.0182800292969,285.58453369140625,1.0,0.5010142922401428,1.0,1.0,0.0,1.0,-2.394846200942993,2.3948416709899902,4.611147232935764e-06,1.8494446277618408,0.8972427845001221,0.8972427845001221,0.0,160.80197143554688,158.0,21648.294921875,-0.0,1440.2496337890625,1.0,283.1499938964844,284.7560729980469,289.15545654296875,290.60748291015625,293.1499938964844,293.1499938964844,283.1499938964844,28236.62890625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746440052986145,1.0,0.0,0.0,3.2229177951812744,3.2229363918304443,6.930933977855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.849853515625,0.0,1056.6129150390625,1895.4371337890625,0.0,1994.7325439453125,0.7960392832756042,1.0,0.0,3.0,1.0,0.0
12163620,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.7218046188354492,0.2625991404056549,0.2409830242395401,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.809269905090332,0.374885618686676,0.3597133755683899,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.9990000128746032,0.7940568923950195,0.5029836297035217,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.7113367319107056,0.2507117092609405,0.2425583302974701,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.5781902074813843,0.1354674994945526,0.6340378522872925,285.5691223144531,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,297.0138854980469,285.56793212890625,1.0,0.4994153976440429,1.0,1.0,0.0,1.0,-2.377222776412964,2.377218246459961,4.543388513411628e-06,1.8356828689575195,0.8980582356452942,0.8980582356452942,0.0,161.36282348632812,146.0,21255.662109375,-0.0,1420.47119140625,1.0,283.1499938964844,284.7550964355469,289.1010131835937,290.5279846191406,293.1499938964844,293.1499938964844,283.1499938964844,27196.373046875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390986680984497,1.0,0.0,0.0,3.1661157608032227,3.1661338806152344,6.688779876640183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.669677734375,0.0,1001.37646484375,1895.4371337890625,0.0,1931.90576171875,0.7818517088890076,1.0,0.0,3.0,1.0,0.0
12163680,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.7218046188354492,0.2625991404056549,0.2409830242395401,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.809269905090332,0.374885618686676,0.3597133755683899,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.9990000128746032,0.7940568923950195,0.5029836297035217,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.7113367319107056,0.2507117092609405,0.2425583302974701,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.5781902074813843,0.1354674994945526,0.6340378522872925,285.5691223144531,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,297.0138854980469,285.56793212890625,1.0,0.4994153976440429,1.0,1.0,0.0,1.0,-2.377222776412964,2.377218246459961,4.543388513411628e-06,1.8356828689575195,0.8980582356452942,0.8980582356452942,0.0,161.36282348632812,146.0,21255.662109375,-0.0,1420.47119140625,1.0,283.1499938964844,284.7550964355469,289.1010131835937,290.5279846191406,293.1499938964844,293.1499938964844,283.1499938964844,27196.373046875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390986680984497,1.0,0.0,0.0,3.1661157608032227,3.1661338806152344,6.688779876640183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.669677734375,0.0,1001.37646484375,1895.4371337890625,0.0,1931.90576171875,0.7818517088890076,1.0,0.0,3.0,1.0,0.0
12163740,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.7218124270439148,0.2600013017654419,0.2385824173688888,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8093855381011963,0.3713032901287079,0.3562715053558349,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.9990000128746032,0.7895079255104065,0.4979558289051056,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.7112191319465637,0.2480886280536651,0.2400164455175399,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.5767484307289124,0.1332664936780929,0.6238033175468445,285.5482482910156,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,297.0092163085937,285.5465087890625,1.0,0.4933873116970062,1.0,1.0,0.0,1.0,-2.3488290309906006,2.3488247394561768,4.435758455656469e-06,1.813751459121704,0.8988444805145264,0.8988444805145264,0.0,158.01234436035156,134.0,20794.34375,-0.0,1372.0350341796875,1.0,283.1499938964844,284.750244140625,289.04656982421875,290.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,26155.8515625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321135997772217,1.0,0.0,0.0,3.107909679412842,3.107927083969116,6.445106350838614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.927978515625,0.0,946.8402099609376,1895.4371337890625,0.0,1872.81201171875,0.7673212289810181,1.0,0.0,3.0,1.0,0.0
12163800,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.7218124270439148,0.2600013017654419,0.2385824173688888,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8093855381011963,0.3713032901287079,0.3562715053558349,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.9990000128746032,0.7895079255104065,0.4979558289051056,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.7112191319465637,0.2480886280536651,0.2400164455175399,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.5767484307289124,0.1332664936780929,0.6238033175468445,285.5482482910156,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,297.0092163085937,285.5465087890625,1.0,0.4933873116970062,1.0,1.0,0.0,1.0,-2.3488290309906006,2.3488247394561768,4.435758455656469e-06,1.813751459121704,0.8988444805145264,0.8988444805145264,0.0,158.01234436035156,134.0,20794.34375,-0.0,1372.0350341796875,1.0,283.1499938964844,284.750244140625,289.04656982421875,290.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,26155.8515625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321135997772217,1.0,0.0,0.0,3.107909679412842,3.107927083969116,6.445106350838614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.927978515625,0.0,946.8402099609376,1895.4371337890625,0.0,1872.81201171875,0.7673212289810181,1.0,0.0,3.0,1.0,0.0
12163860,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7242100238800049,0.2573487758636474,0.2360308915376663,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8123525977134705,0.3676475882530212,0.352652758359909,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.9990000128746032,0.7864834666252136,0.4874167442321777,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7135844230651855,0.245374783873558,0.237279936671257,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.5776222348213196,0.1310492306947708,0.6129087805747986,285.5218200683594,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,297.00494384765625,285.51983642578125,1.0,0.4846155047416687,1.0,1.0,0.0,1.0,-2.312386512756348,2.312382221221924,4.299342435842846e-06,1.7854595184326172,0.8995910286903381,0.8995910286903381,0.0,151.80064392089844,137.0,20278.015625,-0.0,1303.77734375,1.0,283.1499938964844,284.7413024902344,288.98858642578125,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,25116.337890625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245400547981262,1.0,0.0,0.0,3.0482635498046875,3.048280477523804,6.200095867825439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.71630859375,0.0,893.0828247070312,1895.4371337890625,0.0,1809.5367431640625,0.7524396777153015,1.0,0.0,3.0,1.0,0.0
12163920,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7242100238800049,0.2573487758636474,0.2360308915376663,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8123525977134705,0.3676475882530212,0.352652758359909,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.9990000128746032,0.7864834666252136,0.4874167442321777,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7135844230651855,0.245374783873558,0.237279936671257,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.5776222348213196,0.1310492306947708,0.6129087805747986,285.5218200683594,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,297.00494384765625,285.51983642578125,1.0,0.4846155047416687,1.0,1.0,0.0,1.0,-2.312386512756348,2.312382221221924,4.299342435842846e-06,1.7854595184326172,0.8995910286903381,0.8995910286903381,0.0,151.80064392089844,137.0,20278.015625,-0.0,1303.77734375,1.0,283.1499938964844,284.7413024902344,288.98858642578125,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,25116.337890625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245400547981262,1.0,0.0,0.0,3.0482635498046875,3.048280477523804,6.200095867825439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.71630859375,0.0,893.0828247070312,1895.4371337890625,0.0,1809.5367431640625,0.7524396777153015,1.0,0.0,3.0,1.0,0.0
12163980,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.7242466807365417,0.2546749711036682,0.2335499972105026,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.812505841255188,0.3639568090438843,0.3490925133228302,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9990000128746032,0.7841054797172546,0.4822149574756622,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991455078125,0.7134192585945129,0.2426037043333053,0.2345834523439407,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.5761961340904236,0.1288725584745407,0.6026461124420166,285.4989013671875,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,297.0015869140625,285.4974365234375,1.0,0.4791673719882965,1.0,1.0,0.0,1.0,-2.2833025455474854,2.2832984924316406,4.191753760096617e-06,1.7626934051513672,0.9001255035400391,0.9001255035400391,0.0,148.4398651123047,140.0,19814.54296875,-0.0,1256.8363037109375,1.0,283.1499938964844,284.7362365722656,288.9301452636719,290.2720947265625,293.1499938964844,293.1499938964844,283.1499938964844,24083.603515625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160202264785767,1.0,0.0,0.0,2.9869868755340576,2.9870028495788574,5.953330060037842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.571533203125,0.0,840.0966796875,1895.4371337890625,0.0,1739.40234375,0.7431668043136597,1.0,0.0,3.0,1.0,0.0
12164040,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.7242466807365417,0.2546749711036682,0.2335499972105026,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.812505841255188,0.3639568090438843,0.3490925133228302,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9990000128746032,0.7841054797172546,0.4822149574756622,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991455078125,0.7134192585945129,0.2426037043333053,0.2345834523439407,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.5761961340904236,0.1288725584745407,0.6026461124420166,285.4989013671875,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,297.0015869140625,285.4974365234375,1.0,0.4791673719882965,1.0,1.0,0.0,1.0,-2.2833025455474854,2.2832984924316406,4.191753760096617e-06,1.7626934051513672,0.9001255035400391,0.9001255035400391,0.0,148.4398651123047,140.0,19814.54296875,-0.0,1256.8363037109375,1.0,283.1499938964844,284.7362365722656,288.9301452636719,290.2720947265625,293.1499938964844,293.1499938964844,283.1499938964844,24083.603515625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160202264785767,1.0,0.0,0.0,2.9869868755340576,2.9870028495788574,5.953330060037842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.571533203125,0.0,840.0966796875,1895.4371337890625,0.0,1739.40234375,0.7431668043136597,1.0,0.0,3.0,1.0,0.0
12164100,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.7234861254692078,0.2533078491687774,0.2323250323534011,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.8116645216941833,0.3620807826519012,0.3473269939422607,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.9990000128746032,0.7825047373771667,0.481310099363327,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.7125043272972107,0.2411815971136093,0.2332416623830795,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.574711799621582,0.1277745366096496,0.5976770520210266,285.4797058105469,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,297.0,285.4776306152344,1.0,0.4772268831729889,1.0,1.0,0.0,1.0,-2.271040916442871,2.2710368633270264,4.146892024436966e-06,1.7531328201293943,0.9002810120582581,0.9002810120582581,0.0,147.6429901123047,140.0,19636.880859375,-0.0,1239.7432861328125,1.0,283.1499938964844,284.7214050292969,288.90399169921875,290.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,24123.869140625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118691205978394,1.0,0.0,0.0,2.990091323852539,2.990107536315918,5.965711693534104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.11181640625,0.0,842.6586303710938,1895.4371337890625,0.0,1705.6514892578125,0.7413998246192932,1.0,0.0,3.0,1.0,0.0
12164160,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7223122119903564,0.2519079446792602,0.231084942817688,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8103393912315369,0.360171377658844,0.3455455899238586,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9990000128746032,0.7805330157279968,0.4812411963939667,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7111395001411438,0.2397251278162002,0.2318833023309707,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.5728038549423218,0.1266541630029678,0.5926990509033203,285.4619445800781,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9982604980469,285.4599609375,1.0,0.4756926000118255,1.0,1.0,0.0,1.0,-2.259716033935547,2.259711742401123,4.105694642930757e-06,1.7443082332611084,0.9003812074661255,0.9003812074661255,0.0,147.27127075195312,143.0,19455.6796875,-0.0,1225.4921875,1.0,283.1499938964844,284.70928955078125,288.87890625,290.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,24043.12109375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079133987426758,1.0,0.0,0.0,2.985487461090088,2.985503673553467,5.947354679847194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.206787109375,0.0,838.732421875,1895.4371337890625,0.0,1673.75537109375,0.7432858347892761,1.0,0.0,3.0,1.0,0.0
12164220,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.7189650535583496,0.2490100264549255,0.2285534143447876,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.8064925074577332,0.3562488257884979,0.3419246971607208,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.9990000128746032,0.7754507064819336,0.4830456376075744,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.707261323928833,0.23670694231987,0.2291058897972107,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193420410156,0.5679263472557068,0.1243265867233276,0.5825631022453308,285.4177551269531,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9942932128906,285.4154663085937,1.0,0.4735406041145324,1.0,1.0,0.0,1.0,-2.238980293273926,2.238976240158081,4.030856416648021e-06,1.7281668186187744,0.9003983736038208,0.9003983736038208,0.0,147.50830078125,146.0,19140.859375,-0.0,1203.1939697265625,1.0,283.1499938964844,284.6722717285156,288.8317565917969,290.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,24432.650390625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008934020996094,1.0,0.0,0.0,3.0097463130950928,3.009762525558472,6.044398332960554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.80126953125,0.0,859.3273315429688,1895.4371337890625,0.0,1617.8106689453125,0.7496142387390137,1.0,0.0,3.0,1.0,0.0
12164280,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.7189650535583496,0.2490100264549255,0.2285534143447876,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.8064925074577332,0.3562488257884979,0.3419246971607208,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.9990000128746032,0.7754507064819336,0.4830456376075744,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.707261323928833,0.23670694231987,0.2291058897972107,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193420410156,0.5679263472557068,0.1243265867233276,0.5825631022453308,285.4177551269531,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9942932128906,285.4154663085937,1.0,0.4735406041145324,1.0,1.0,0.0,1.0,-2.238980293273926,2.238976240158081,4.030856416648021e-06,1.7281668186187744,0.9003983736038208,0.9003983736038208,0.0,147.50830078125,146.0,19140.859375,-0.0,1203.1939697265625,1.0,283.1499938964844,284.6722717285156,288.8317565917969,290.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,24432.650390625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008934020996094,1.0,0.0,0.0,3.0097463130950928,3.009762525558472,6.044398332960554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.80126953125,0.0,859.3273315429688,1895.4371337890625,0.0,1617.8106689453125,0.7496142387390137,1.0,0.0,3.0,1.0,0.0
12164340,296.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.7145465016365051,0.0,0.225945696234703,296.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.8013875484466553,0.0,0.3382125496864319,296.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.9990000128746032,0.0,0.4867591559886932,296.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.7022273540496826,0.0,0.226234421133995,296.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.5619037747383118,0.0,0.5720155835151672,285.3698425292969,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.989501953125,285.3674011230469,0.0,0.0,1.0,1.0,0.0,1.0,-2.2197301387786865,2.219726324081421,3.96206905861618e-06,1.7132011651992798,0.0,0.0,0.0,148.70794677734375,60.0,18850.953125,-0.0,1186.4788818359375,0.0,283.1499938964844,284.62994384765625,288.7855529785156,290.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,25095.52734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.049609899520874,3.049626588821411,6.205573299666867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,893.997802734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.7145465016365051,0.0,0.225945696234703,296.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.8013875484466553,0.0,0.3382125496864319,296.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.9990000128746032,0.0,0.4867591559886932,296.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.7022273540496826,0.0,0.226234421133995,296.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.5619037747383118,0.0,0.5720155835151672,285.3698425292969,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.989501953125,285.3674011230469,0.0,0.0,1.0,1.0,0.0,1.0,-2.2197301387786865,2.219726324081421,3.96206905861618e-06,1.7132011651992798,0.0,0.0,0.0,148.70794677734375,60.0,18850.953125,-0.0,1186.4788818359375,0.0,283.1499938964844,284.62994384765625,288.7855529785156,290.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,25095.52734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.049609899520874,3.049626588821411,6.205573299666867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,893.997802734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.4146234393119812,0.0,0.0016028077807277,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.4146234393119812,0.0,0.0016878377646207,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.4146234393119812,0.0,0.0012466321932151,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.4146234393119812,0.0,0.0016878328751772,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.008006296120584,285.4412841796875,294.1499938964844,293.6976928710937,285.79083251953125,293.7264099121094,296.5980834960937,284.7433166503906,0.0,0.0,0.7983295917510986,0.7983295917510986,0.2016703933477401,1.0,-0.0170804075896739,0.0171915348619222,-0.000111126966658,-0.0215010195970535,0.0,0.0,0.0,-0.0900082811713218,60.0,1255.447265625,-0.0,-1.989126394619234e-05,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,1.415959559381008e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.377106745974025e-12,5.377369556580636e-12,1.076195395028236e-17,2.4046833968505155e-10,2.404680621292954e-10,2.7231749265223173e-16,0.0,0.0,-0.0,0.0,0.0,1.7238485970870578e-20,8.88969039756784e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0009027968626469,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0013167499564588,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0020330562256276,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0009079410228878,297.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0024816705845296,285.4324951171875,294.1499938964844,293.6464233398437,285.7675170898437,293.71929931640625,296.0739440917969,284.39276123046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0077333459630608,0.0099722426384687,-0.0022388969082385,-0.0263389106839895,0.0,0.0,0.0,-0.0418006964027881,60.0,525.68310546875,-0.0,-5.735739705414744e-06,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9078532958130693e-29,5.801900670506113e-29,6.66009884822083e-32,-4.385392316039707e-18,-4.3822515112538434e-18,-3.14062848491786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001228363107657,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001397385640302,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0001332995889242,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001281395379919,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,0.0005560493445955,285.4289855957031,294.1499938964844,293.5948791503906,285.7451171875,293.7166748046875,295.4653625488281,284.256103515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012962685432285,0.0053287604823708,-0.0040324921719729,-0.0293442886322736,0.0,0.0,0.0,-0.0105012031272053,60.0,206.69985961914065,-0.0,-1.1456412352117697e-07,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.516037859110399e-43,8.758115402030108e-43,2.059908742557481e-43,-1.8596034758912147e-20,-1.4969002869231974e-20,-3.627031485783389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001005389058263,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0001061199727701,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,7.90968697401695e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.0001058433190337,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0005008369334973,285.4276428222656,294.1499938964844,293.5435485839844,285.72381591796875,293.7152099609375,294.97528076171875,284.2188415527344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010710736969485,0.0014258326264098,-0.0003547589876689,-0.0330459810793399,0.0,0.0,0.0,-0.0110505232587456,60.0,79.66752624511719,-0.0,-7.821754621772925e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5065267974813e-21,-2.820067724778719e-21,-2.6864588707541898e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.995543223340064e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0001052630177582,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,7.776126585667953e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.000105257226096,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0004992661415599,285.42633056640625,294.1499938964844,293.49237060546875,285.7035522460937,293.7133178710937,294.5995788574219,284.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651680640876,6.387894302406495e-08,0.0010651041520759,-0.034330777823925,0.0,0.0,0.0,-0.0114919804036617,60.0,33.22491455078125,-0.0,-7.735508944506364e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.600056771733396e-21,-2.8013614472005507e-21,-2.7986953245328448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,9.990439866669476e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001052045990945,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,7.770455704303458e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0001052040315698,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0004990371526218,285.4249267578125,294.1499938964844,293.4413757324219,285.6842956542969,293.71099853515625,294.3084716796875,284.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646207956597,1.3422018163566918e-08,0.0010646072914823,-0.034197486937046,0.0,0.0,0.0,-0.0114657683297991,60.0,16.367984771728516,-0.0,-7.727680184643759e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601913485247022e-21,-2.800989256314581e-21,-2.8009244308808328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.982220944948494e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001051179206115,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.764020119793713e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001051174986059,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0004986273124814,285.42193603515625,294.1499938964844,293.33990478515625,285.64862060546875,293.7049560546875,293.8971252441406,284.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.901715278625488,-0.0,-7.714942995562525e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6019591255835545e-21,-2.800979764740169e-21,-2.8009795627917773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.982220944948494e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001051179206115,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.764020119793713e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001051174986059,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0004986273124814,285.42193603515625,294.1499938964844,293.33990478515625,285.64862060546875,293.7049560546875,293.8971252441406,284.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.901715278625488,-0.0,-7.714942995562525e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6019591255835545e-21,-2.800979764740169e-21,-2.8009795627917773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.97398456092924e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,0.0001050311839208,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,7.757612911518663e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001050307619152,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0004982159589417,285.4187316894531,294.1499938964844,293.2391357421875,285.6164855957031,293.6971130371094,293.6255187988281,284.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.701074123382568,-0.0,-7.702188042912894e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6019591255835545e-21,-2.8009795627917773e-21,-2.8009795627917773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.97398456092924e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,0.0001050311839208,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,7.757612911518663e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001050307619152,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0004982159589417,285.4187316894531,294.1499938964844,293.2391357421875,285.6164855957031,293.6971130371094,293.6255187988281,284.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.701074123382568,-0.0,-7.702188042912894e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6019591255835545e-21,-2.8009795627917773e-21,-2.8009795627917773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,9.968192898668347e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001049701895681,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,7.753107638563961e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001049697748385,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0004979266668669,285.4163513183594,294.1499938964844,293.16900634765625,285.59588623046875,293.69061279296875,293.48370361328125,284.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622447589412,1.3142604338156616e-08,0.0010622316040098,-0.0334714204072952,0.0,0.0,0.0,-0.0113281644880771,60.0,6.507653713226318,-0.0,-7.693225967386752e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,9.965709614334628e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0001049440397764,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,7.751175871817395e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.0001049436250468,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0004978026845492,285.4153137207031,294.1499938964844,293.1390991210937,285.5875244140625,293.68756103515625,293.43121337890625,284.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.458526134490967,-0.0,-7.689384773357234e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.957399015547708e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0001048565245582,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,7.744711183477193e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0001048561171046,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0004973876057192,285.4117126464844,294.1499938964844,293.03973388671875,285.5614624023437,293.6763000488281,293.27947998046875,284.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.330954551696777,-0.0,-7.67653816069469e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
