time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165240,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.957399015547708e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0001048565245582,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,7.744711183477193e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0001048561171046,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0004973876057192,285.4117126464844,294.1499938964844,293.03973388671875,285.5614624023437,293.6763000488281,293.27947998046875,284.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.330954551696777,-0.0,-7.67653816069469e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,9.953232074622063e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001048126359819,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,7.741469744360074e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001048122358042,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0004971795133315,285.40985107421875,294.1499938964844,292.9903259277344,285.5494384765625,293.6700744628906,293.21343994140625,284.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.274793148040772,-0.0,-7.670100643508705e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.949057130143046e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.000104768674646,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,7.738221756881103e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001047682744683,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0004969710134901,285.4079284667969,294.1499938964844,292.94110107421875,285.5379943847656,293.6634216308594,293.1517944335937,284.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.220072746276856,-0.0,-7.663653889267152e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.94068686850369e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001046805264195,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,7.73171050241217e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0001046801262418,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004965529660694,285.4040222167969,294.1499938964844,292.8431701660156,285.51678466796875,293.6489562988281,293.0376281738281,284.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.113082885742188,-0.0,-7.65073693287377e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.94068686850369e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001046805264195,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,7.73171050241217e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0001046801262418,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004965529660694,285.4040222167969,294.1499938964844,292.8431701660156,285.51678466796875,293.6489562988281,293.0376281738281,284.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.113082885742188,-0.0,-7.65073693287377e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.932291141012684e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001045921089826,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,7.72518033045344e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001045917233568,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,0.0004961336380802,285.39996337890625,294.1499938964844,292.7459716796875,285.49755859375,293.6329345703125,292.9313659667969,284.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.008561134338379,-0.0,-7.637792975856429e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.932291141012684e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001045921089826,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,7.72518033045344e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001045917233568,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,0.0004961336380802,285.39996337890625,294.1499938964844,292.7459716796875,285.49755859375,293.6329345703125,292.9313659667969,284.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.008561134338379,-0.0,-7.637792975856429e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.923873585648836e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,0.000104503465991,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.718631968600675e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001045030803652,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0004957132041454,285.39581298828125,294.1499938964844,292.6494445800781,285.48004150390625,293.61541748046875,292.829833984375,284.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.906282901763916,-0.0,-7.624826281471543e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.923873585648836e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,0.000104503465991,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.718631968600675e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001045030803652,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0004957132041454,285.39581298828125,294.1499938964844,292.6494445800781,285.48004150390625,293.61541748046875,292.829833984375,284.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.906282901763916,-0.0,-7.624826281471543e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.91746346699074e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0001044359596562,299.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.713645754847676e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001044355740305,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0004953930620104,285.3926086425781,294.1499938964844,292.5765686035156,285.4676513671875,293.6011047363281,292.7547302246094,284.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.830007076263428,-0.0,-7.614958974500041e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.915437112795188e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001044146192725,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,7.712069054832682e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0001044142409227,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0004952918970957,285.3915710449219,294.1499938964844,292.5536499023437,285.4638977050781,293.596435546875,292.73126220703125,284.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.806175231933594,-0.0,-7.611841823518263e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.911211964208631e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001043701340677,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,7.708783232374117e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001043697557179,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0004950808943249,285.3894348144531,294.1499938964844,292.5060119628906,285.456298828125,293.5863952636719,292.6827697753906,284.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.756917476654053,-0.0,-7.605343910199738e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,9.906983905239032e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0001043256052071,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,7.705493771936744e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001043252268573,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004948697169311,285.38726806640625,294.1499938964844,292.4585266113281,285.44891357421875,293.5760192871094,292.6347045898437,284.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.708178520202637,-0.0,-7.598843865253002e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.898517600959168e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001042364456225,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,7.698908302700147e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,0.0001042360745486,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,0.0004944468382745,285.38287353515625,294.1499938964844,292.3641357421875,285.4347839355469,293.55426025390625,292.5395812988281,284.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.612221717834473,-0.0,-7.585836669932179e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.898517600959168e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001042364456225,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,7.698908302700147e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,0.0001042360745486,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,0.0004944468382745,285.38287353515625,294.1499938964844,292.3641357421875,285.4347839355469,293.55426025390625,292.5395812988281,284.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.612221717834473,-0.0,-7.585836669932179e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.890041110338645e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001041471768985,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.692314102314413e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0001041468131006,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0004940234939567,285.3784484863281,294.1499938964844,292.2704467773437,285.4212341308594,293.5311584472656,292.44561767578125,284.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.518239974975586,-0.0,-7.57282521135494e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.890041110338645e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001041471768985,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.692314102314413e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0001041468131006,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0004940234939567,285.3784484863281,294.1499938964844,292.2704467773437,285.4212341308594,293.5311584472656,292.44561767578125,284.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.518239974975586,-0.0,-7.57282521135494e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.881555888568982e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.000104057820863,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,7.685714081162587e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001040574643411,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0004935996839776,285.3739624023437,294.1499938964844,292.1774597167969,285.40802001953125,293.5067749023437,292.3525695800781,284.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.4261627197265625,-0.0,-7.559813042234964e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.881555888568982e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.000104057820863,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,7.685714081162587e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001040574643411,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0004935996839776,285.3739624023437,294.1499938964844,292.1774597167969,285.40802001953125,293.5067749023437,292.3525695800781,284.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.4261627197265625,-0.0,-7.559813042234964e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.873065573628992e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001039684066199,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,7.679109694436193e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.000103968050098,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0004931756411679,285.36944580078125,294.1499938964844,292.085205078125,285.3948669433594,293.48114013671875,292.2603759765625,284.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.33591890335083,-0.0,-7.546803004743198e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.873065573628992e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001039684066199,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,7.679109694436193e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.000103968050098,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0004931756411679,285.36944580078125,294.1499938964844,292.085205078125,285.3948669433594,293.48114013671875,292.2603759765625,284.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.33591890335083,-0.0,-7.546803004743198e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,9.868818597169592e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.0001039236885844,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,7.675806409679353e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0001039233320625,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0004929635324515,285.3671875,294.1499938964844,292.0393371582031,285.38824462890625,293.4678649902344,292.214599609375,284.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.291462421417236,-0.0,-7.540300828168256e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,9.864571620710194e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.000103878963273,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,7.672502397326753e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.000103878614027,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.0004927514237351,285.3648986816406,294.1499938964844,291.9936218261719,285.3815612792969,293.45428466796875,292.16900634765625,284.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.247438907623291,-0.0,-7.533800783221525e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,9.856076940195636e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001037895053741,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,7.665895100217313e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,0.0001037891634041,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0004923271480947,285.3603820800781,294.1499938964844,291.9027709960937,285.3678283691406,293.42626953125,292.078369140625,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.160652160644531,-0.0,-7.520808509298149e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,9.856076940195636e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001037895053741,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,7.665895100217313e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,0.0001037891634041,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0004923271480947,285.3603820800781,294.1499938964844,291.9027709960937,285.3678283691406,293.42626953125,292.078369140625,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.160652160644531,-0.0,-7.520808509298149e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,9.84758444246836e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001037000693031,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,7.659288530703634e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001036997273331,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0004919029888696,285.3558349609375,294.1499938964844,291.8126220703125,285.3534545898437,293.3970947265625,291.9884948730469,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.075491428375244,-0.0,-7.507829735686755e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,9.84758444246836e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001037000693031,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,7.659288530703634e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001036997273331,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0004919029888696,285.3558349609375,294.1499938964844,291.8126220703125,285.3534545898437,293.3970947265625,291.9884948730469,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.075491428375244,-0.0,-7.507829735686755e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,9.839094855124132e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001036106623359,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,7.652684871573001e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001036103276419,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0004914789460599,285.3512878417969,294.1499938964844,291.7231750488281,285.33819580078125,293.3668212890625,291.8993225097656,284.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,4.991892814636231,-0.0,-7.49486801510102e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,9.839094855124132e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001036106623359,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,7.652684871573001e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001036103276419,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0004914789460599,285.3512878417969,294.1499938964844,291.7231750488281,285.33819580078125,293.3668212890625,291.8993225097656,284.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,4.991892814636231,-0.0,-7.49486801510102e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.831967327045275e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001035356108332,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,7.647140591870993e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0001035352761391,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0004911230062134,285.34747314453125,294.1499938964844,291.6485900878906,285.32452392578125,293.340576171875,291.8249816894531,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.92283296585083,-0.0,-7.483996000701154e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.830610360950232e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0001035213208524,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,7.646084850421175e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001035209861584,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0004910552524961,285.34674072265625,294.1499938964844,291.6344299316406,285.3218078613281,293.33551025390625,291.8108825683594,284.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.909794807434082,-0.0,-7.481926900254622e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,9.826371388044208e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.0001034766755765,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,7.642787386430427e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001034763481584,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0004908434930257,285.344482421875,294.1499938964844,291.59033203125,285.3131408691406,293.3194580078125,291.7669372558594,284.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.86929178237915,-0.0,-7.475464514072885e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.822133870329708e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001034320521284,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,7.639491377631202e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0001034317319863,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0004906319081783,285.3422546386719,294.1499938964844,291.5464172363281,285.3040771484375,293.3031311035156,291.7231750488281,284.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,0.0,0.0,-0.0104241743683815,60.0,4.829141139984131,-0.0,-7.46900781223303e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.813667566049844e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0001033428925438,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,7.632905180798844e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0001033425724017,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004902090295217,285.3377380371094,294.1499938964844,291.4590759277344,285.2847900390625,293.269775390625,291.6361694335937,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.749870300292969,-0.0,-7.456115724835399e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.813667566049844e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0001033428925438,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,7.632905180798844e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0001033425724017,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004902090295217,285.3377380371094,294.1499938964844,291.4590759277344,285.2847900390625,293.269775390625,291.6361694335937,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.749870300292969,-0.0,-7.456115724835399e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.80521144811064e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001032538493745,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.626328442711383e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0001032535292324,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0004897866747342,285.3332824707031,294.1499938964844,291.3724670410156,285.2637023925781,293.2354431152344,291.5498962402344,284.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.671934127807617,-0.0,-7.443251348604464e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.80521144811064e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001032538493745,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.626328442711383e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0001032535292324,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0004897866747342,285.3332824707031,294.1499938964844,291.3724670410156,285.2637023925781,293.2354431152344,291.5498962402344,284.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.671934127807617,-0.0,-7.443251348604464e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,9.796769154490904e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001031649371725,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,7.619761163368821e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0001031646243063,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0004893650184385,285.328857421875,294.1499938964844,291.2865600585937,285.2406616210937,293.2001953125,291.4642944335937,284.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.595282077789307,-0.0,-7.430418946796635e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,9.796769154490904e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001031649371725,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,7.619761163368821e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0001031646243063,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0004893650184385,285.328857421875,294.1499938964844,291.2865600585937,285.2406616210937,293.2001953125,291.4642944335937,284.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.595282077789307,-0.0,-7.430418946796635e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
