time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167580,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,9.788341412786394e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0001030761923175,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,7.613205525558442e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001030758794513,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0004889441188424,285.3244934082031,294.1499938964844,291.20135498046875,285.21539306640625,293.1640625,291.37945556640625,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.51986837387085,-0.0,-7.41761994049739e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,9.788341412786394e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0001030761923175,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,7.613205525558442e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001030758794513,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0004889441188424,285.3244934082031,294.1499938964844,291.20135498046875,285.21539306640625,293.1640625,291.37945556640625,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.51986837387085,-0.0,-7.41761994049739e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.784133726498112e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001030318744597,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,7.609932072227821e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001030315688694,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0004887339309789,285.3222961425781,294.1499938964844,291.1590270996094,285.20184326171875,293.1456298828125,291.3372802734375,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.482613563537598,-0.0,-7.411234292931115e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.779930405784398e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001029876075335,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,7.606662984471768e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001029873019433,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.000488523975946,285.32012939453125,294.1499938964844,291.11688232421875,285.1877136230469,293.12701416015625,291.2952880859375,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.445652008056641,-0.0,-7.404857171877667e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.771536861080676e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001028992192004,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,7.6001335401088e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001028989208862,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0004881047643721,285.3158264160156,294.1499938964844,291.0330810546875,285.15740966796875,293.08917236328125,291.2118530273437,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.372583389282227,-0.0,-7.392132772565675e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.771536861080676e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001028992192004,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,7.6001335401088e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001028989208862,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0004881047643721,285.3158264160156,294.1499938964844,291.0330810546875,285.15740966796875,293.08917236328125,291.2118530273437,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.372583389282227,-0.0,-7.392132772565675e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.763162961462513e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0001028110345941,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.593620102852583e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001028107362799,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0004876865132246,285.31158447265625,294.1499938964844,290.95001220703125,285.1242980957031,293.0505065917969,291.1291198730469,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.300652027130127,-0.0,-7.379449584732356e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.763162961462513e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0001028110345941,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.593620102852583e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001028107362799,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0004876865132246,285.31158447265625,294.1499938964844,290.95001220703125,285.1242980957031,293.0505065917969,291.1291198730469,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.300652027130127,-0.0,-7.379449584732356e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,9.754809434525669e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001027230682666,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,7.587122672703117e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0001027227772283,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.000487269309815,285.3074035644531,294.1499938964844,290.87530517578125,285.0921325683594,293.0111083984375,291.0481872558594,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.231842041015625,-0.0,-7.366808318920448e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,9.754809434525669e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001027230682666,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,7.587122672703117e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0001027227772283,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.000487269309815,285.3074035644531,294.1499938964844,290.87530517578125,285.0921325683594,293.0111083984375,291.0481872558594,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.231842041015625,-0.0,-7.366808318920448e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.747144213179126e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,0.0001026423487928,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,7.581160025438294e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0001026420577545,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0004868864489253,285.3035888671875,294.1499938964844,290.8201599121094,285.0666198730469,292.97442626953125,290.9789428710937,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.176790237426758,-0.0,-7.355217945814729e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,9.746478463057429e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001026353347697,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.580641977256164e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001026350437314,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0004868532123509,285.3032531738281,294.1499938964844,290.8159484863281,285.0645751953125,292.9712219238281,290.9732360839844,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283235788345,0.0,0.0,0.0,-0.0099560972303152,60.0,4.172436237335205,-0.0,-7.354211817300893e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,9.742321708472446e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001025915626087,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,7.577408541692421e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001025912715704,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0004866455856245,285.3012084960937,294.1499938964844,290.7916564941406,285.052490234375,292.9512023925781,290.9390563964844,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.146806240081787,-0.0,-7.347930619516775e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,9.738170774653554e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0001025478486553,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.574180199299008e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.000102547564893,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0004864382790401,285.2991638183594,294.1499938964844,290.77081298828125,285.0414733886719,292.9311828613281,290.9073486328125,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.123819351196289,-0.0,-7.341662211501898e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,9.729888552101328e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001024606244754,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,7.567737338831648e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001024603479891,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.000486024597194,285.2951354980469,294.1499938964844,290.73883056640625,285.0224914550781,292.89117431640625,290.8520202636719,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.085388660430908,-0.0,-7.329160212066199e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,9.729888552101328e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001024606244754,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,7.567737338831648e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001024603479891,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.000486024597194,285.2951354980469,294.1499938964844,290.73883056640625,285.0224914550781,292.89117431640625,290.8520202636719,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.085388660430908,-0.0,-7.329160212066199e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.721631067804992e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.000102373676782,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,7.561314851045609e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001023734002956,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0004856121959164,285.2911682128906,294.1499938964844,290.71893310546875,285.0073547363281,292.8514709472656,290.8077697753906,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.056381702423096,-0.0,-7.316708661164739e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.721631067804992e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.000102373676782,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,7.561314851045609e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001023734002956,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0004856121959164,285.2911682128906,294.1499938964844,290.71893310546875,285.0073547363281,292.8514709472656,290.8077697753906,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.056381702423096,-0.0,-7.316708661164739e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.713401959743352e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001022870055749,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.554912735940889e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001022867363644,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0004852011334151,285.2872619628906,294.1499938964844,290.7099914550781,284.9956970214844,292.8122863769531,290.7745666503906,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.035967826843262,-0.0,-7.304308269340255e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.713401959743352e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001022870055749,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.554912735940889e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001022867363644,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0004852011334151,285.2872619628906,294.1499938964844,290.7099914550781,284.9956970214844,292.8122863769531,290.7745666503906,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.035967826843262,-0.0,-7.304308269340255e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.705199772724882e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.000102200639958,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,7.548533176304772e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001022003707475,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004847914970014,285.2834167480469,294.1499938964844,290.7109069824219,284.9871826171875,292.7737731933594,290.7519836425781,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.023340702056885,-0.0,-7.29196116822095e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.705199772724882e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.000102200639958,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,7.548533176304772e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001022003707475,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004847914970014,285.2834167480469,294.1499938964844,290.7109069824219,284.9871826171875,292.7737731933594,290.7519836425781,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.023340702056885,-0.0,-7.29196116822095e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.701109956949948e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001021575662889,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.545352127635852e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001021573043544,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0004845872172154,285.2815246582031,294.1499938964844,290.7147521972656,284.9840087890625,292.7548217773437,290.7445678710937,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.019740581512451,-0.0,-7.285808578672005e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,9.697027417132632e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001021145799313,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,7.54217617213726e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0001021143107209,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0004843833157792,285.2796325683594,294.1499938964844,290.7206420898437,284.9814758300781,292.7361145019531,290.73956298828125,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.017756462097168,-0.0,-7.279668778892302e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.689645958133042e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001020368363242,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,7.536433986388147e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001020365743897,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0004840145993512,285.2762756347656,294.1499938964844,290.7361145019531,284.9784240722656,292.7027893066406,290.7361145019531,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103251170367,9.665728661900632e-09,0.0010325020411983,-0.0243717301636934,0.0,0.0,0.0,-0.0096045332029461,60.0,4.017938137054443,-0.0,-7.268574364616144e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.68888562056236e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001020288327708,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,7.535843178629875e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0001020285708364,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0004839766479562,285.2759094238281,294.1499938964844,290.7380676269531,284.97821044921875,292.69940185546875,290.7362060546875,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.018239498138428,-0.0,-7.267432522439776e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,9.680774383014068e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001019434130284,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,7.529533468186855e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001019431583699,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0004835715226363,285.27227783203125,294.1499938964844,290.7620849609375,284.9770202636719,292.663818359375,290.7411499023437,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.024075031280518,-0.0,-7.255253109406112e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,9.680774383014068e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001019434130284,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,7.529533468186855e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001019431583699,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0004835715226363,285.27227783203125,294.1499938964844,290.7620849609375,284.9770202636719,292.663818359375,290.7411499023437,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.024075031280518,-0.0,-7.255253109406112e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.67269515967928e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001018583352561,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,7.523249223595485e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001018580805975,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.000483167998027,285.2687072753906,294.1499938964844,290.7916259765625,284.9774780273437,292.62939453125,290.75347900390625,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.034484386444092,-0.0,-7.243132671419519e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.67269515967928e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001018583352561,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,7.523249223595485e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001018580805975,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.000483167998027,285.2687072753906,294.1499938964844,290.7916259765625,284.9774780273437,292.62939453125,290.75347900390625,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.034484386444092,-0.0,-7.243132671419519e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.664649405749516e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001017736067296,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,7.516991172451526e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001017733520711,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0004827661323361,285.26519775390625,294.1499938964844,290.8255920410156,284.97930908203125,292.5962219238281,290.77227783203125,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.048649311065674,-0.0,-7.23107120847999e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.664649405749516e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001017736067296,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,7.516991172451526e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001017733520711,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0004827661323361,285.26519775390625,294.1499938964844,290.8255920410156,284.97930908203125,292.5962219238281,290.77227783203125,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.048649311065674,-0.0,-7.23107120847999e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,9.660638897912575e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0001017313770717,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.513871241826564e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001017311224131,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0004825658397749,285.2634582519531,294.1499938964844,290.8438720703125,284.9805908203125,292.58013916015625,290.7838439941406,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.056931972503662,-0.0,-7.225063569649137e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,9.656637121224776e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0001016892347251,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,7.510758587159216e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001016889800666,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0004823659546673,285.2617492675781,294.1499938964844,290.8628845214844,284.9820556640625,292.5643615722656,290.7966613769531,285.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.065830230712891,-0.0,-7.219070852215739e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.649404091760516e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001016130554489,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,7.505132089136168e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,0.0001016128153423,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.000482004659716,285.2586975097656,294.1499938964844,290.8986511230469,284.985107421875,292.53662109375,290.8224792480469,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282178409397,9.16363696035205e-09,0.0010282087605446,-0.023057110607624,0.0,0.0,0.0,-0.0093556251376867,60.0,4.083202838897705,-0.0,-7.208245733636431e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,9.648659033700824e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001016052192426,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.50455292291008e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.00010160497186,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0004819674650207,285.2583923339844,294.1499938964844,290.90240478515625,284.9854431152344,292.5338134765625,290.8252868652344,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.085068225860596,-0.0,-7.207132313169495e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.64071659836918e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001015215748338,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,7.498374907299876e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001015213347272,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0004815707507077,285.25506591796875,294.1499938964844,290.943115234375,284.9891052246094,292.5046081542969,290.8573913574219,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.105717658996582,-0.0,-7.195256301884001e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.64071659836918e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001015215748338,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,7.498374907299876e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001015213347272,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0004815707507077,285.25506591796875,294.1499938964844,290.943115234375,284.9891052246094,292.5046081542969,290.8573913574219,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.105717658996582,-0.0,-7.195256301884001e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.632809815229848e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001014383087749,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.492224540328607e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001014380759443,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0004811758408322,285.2518310546875,294.1499938964844,290.9838562011719,284.9927062988281,292.4766845703125,290.89190673828125,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.126962661743164,-0.0,-7.183444239444725e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
