time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169920,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.632809815229848e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001014383087749,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.492224540328607e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001014380759443,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0004811758408322,285.2518310546875,294.1499938964844,290.9838562011719,284.9927062988281,292.4766845703125,290.89190673828125,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.126962661743164,-0.0,-7.183444239444725e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.624940139474349e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001013554356177,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,7.486103277187794e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.000101355202787,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004807827644981,285.2486877441406,294.1499938964844,291.0235900878906,284.99591064453125,292.4500427246094,290.9278564453125,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.148019790649414,-0.0,-7.17169612585167e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.624940139474349e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001013554356177,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,7.486103277187794e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.000101355202787,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004807827644981,285.2486877441406,294.1499938964844,291.0235900878906,284.99591064453125,292.4500427246094,290.9278564453125,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.148019790649414,-0.0,-7.17169612585167e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.621019853511824e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001013141518342,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,7.48305392335169e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0001013139190035,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0004805869830306,285.24713134765625,294.1499938964844,291.042724609375,284.99725341796875,292.43719482421875,290.9460754394531,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.158209800720215,-0.0,-7.165848359136362e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,9.61710829869844e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001012729553622,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,7.480011117877439e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0001012727225315,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0004803915799129,285.24560546875,294.1499938964844,291.0611877441406,284.9983825683594,292.4246520996094,290.9642333984375,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.168062210083008,-0.0,-7.160014803275774e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.609312837710604e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0001011908680084,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.473947334801778e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001011906351777,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004800022288691,285.2425842285156,294.1499938964844,291.0955810546875,284.9998779296875,292.4003601074219,291.0000305175781,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.18646764755249,-0.0,-7.14839814008883e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.609312837710604e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0001011908680084,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.473947334801778e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001011906351777,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004800022288691,285.2425842285156,294.1499938964844,291.0955810546875,284.9998779296875,292.4003601074219,291.0000305175781,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.18646764755249,-0.0,-7.14839814008883e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.601556666893885e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001011091881082,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,7.467914110748097e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001011089625535,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004796148277819,285.2396240234375,294.1499938964844,291.12567138671875,285.00006103515625,292.3771057128906,291.03424072265625,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.202329635620117,-0.0,-7.136848978461785e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.601556666893885e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001011091881082,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,7.467914110748097e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001011089625535,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004796148277819,285.2396240234375,294.1499938964844,291.12567138671875,285.00006103515625,292.3771057128906,291.03424072265625,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.202329635620117,-0.0,-7.136848978461785e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.59383905865252e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001010279229376,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,7.461911445716396e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0001010276973829,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004792293766513,285.2367248535156,294.1499938964844,291.1503601074219,284.9986267089844,292.3547668457031,291.0658874511719,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.214902877807617,-0.0,-7.12536731839464e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.59383905865252e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001010279229376,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,7.461911445716396e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0001010276973829,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004792293766513,285.2367248535156,294.1499938964844,291.1503601074219,284.9986267089844,292.3547668457031,291.0658874511719,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.214902877807617,-0.0,-7.12536731839464e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.586162195773797e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001009470724966,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,7.455940067302436e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001009468542179,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004788459045812,285.2339172363281,294.1499938964844,291.1685791015625,284.9953308105469,292.333251953125,291.09393310546875,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.223427295684815,-0.0,-7.113953870430123e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.586162195773797e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001009470724966,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,7.455940067302436e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001009468542179,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004788459045812,285.2339172363281,294.1499938964844,291.1685791015625,284.9953308105469,292.333251953125,291.09393310546875,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.223427295684815,-0.0,-7.113953870430123e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.582338680047542e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001009068073472,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.452966383425519e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0001009065890684,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0004786549543496,285.2325439453125,294.1499938964844,291.1749267578125,284.99285888671875,292.32275390625,291.1062316894531,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.225849628448486,-0.0,-7.108274502343195e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.578524623066188e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001008666440611,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,7.449999247910455e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0001008664330583,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004784644697792,285.2311706542969,294.1499938964844,291.1792297363281,284.9898376464844,292.3124084472656,291.11724853515625,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.227005958557129,-0.0,-7.102610055653713e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.570927068125457e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001007866376312,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,7.444089715136215e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001007864266284,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0004780849849339,285.2284851074219,294.1499938964844,291.1811828613281,284.9818725585937,292.2919921875,291.1352844238281,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.225325107574463,-0.0,-7.091334452979936e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.570927068125457e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001007866376312,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,7.444089715136215e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001007864266284,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0004780849849339,285.2284851074219,294.1499938964844,291.1811828613281,284.9818725585937,292.2919921875,291.1352844238281,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.225325107574463,-0.0,-7.091334452979936e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.563371713738889e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001007070677587,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.438212924171239e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.000100706856756,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004777075955644,285.2258605957031,294.1499938964844,291.17340087890625,284.97119140625,292.2719116210937,291.14678955078125,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.217227458953857,-0.0,-7.080129194036999e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.563371713738889e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001007070677587,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.438212924171239e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.000100706856756,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004777075955644,285.2258605957031,294.1499938964844,291.17340087890625,284.97119140625,292.2719116210937,291.14678955078125,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.217227458953857,-0.0,-7.080129194036999e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.55585710471496e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001006279344437,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,7.432367419824004e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001006277307169,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0004773322725668,285.22332763671875,294.1499938964844,291.15478515625,284.9573974609375,292.251953125,291.1507873535156,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.202069282531738,-0.0,-7.068993568282167e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.55585710471496e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001006279344437,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,7.432367419824004e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001006277307169,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0004773322725668,285.22332763671875,294.1499938964844,291.15478515625,284.9573974609375,292.251953125,291.1507873535156,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.202069282531738,-0.0,-7.068993568282167e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.548383968649432e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0001005492449621,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,7.426554657286033e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001005490339593,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0004769590159412,285.2208557128906,294.1499938964844,291.1242370605469,284.9402160644531,292.2318725585937,291.1463623046875,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.179120063781738,-0.0,-7.057929707343646e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.548383968649432e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0001005492449621,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,7.426554657286033e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001005490339593,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0004769590159412,285.2208557128906,294.1499938964844,291.1242370605469,284.9402160644531,292.2318725585937,291.1463623046875,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.179120063781738,-0.0,-7.057929707343646e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,9.5446637715213e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001005100639304,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,7.423661008942872e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001005098602036,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004767731879837,285.2196350097656,294.1499938964844,291.1041259765625,284.93023681640625,292.2217102050781,291.1405639648437,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.164377689361572,-0.0,-7.052424422226977e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.540953760733828e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.000100470992038,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,7.420775364153087e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001004707955871,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0004765878838952,285.21844482421875,294.1499938964844,291.08062744140625,284.9192810058594,292.2114562988281,291.1322631835937,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.147440910339356,-0.0,-7.046936900678702e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.533565025776623e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,0.0001003931902232,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.415028085233644e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001003929864964,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.000476218847325,285.2160949707031,294.1499938964844,291.0229187011719,284.89422607421875,292.19049072265625,291.1082458496094,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.1068620681762695,-0.0,-7.036014437744599e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.533565025776623e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,0.0001003931902232,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.415028085233644e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001003929864964,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.000476218847325,285.2160949707031,294.1499938964844,291.0229187011719,284.89422607421875,292.19049072265625,291.1082458496094,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.1068620681762695,-0.0,-7.036014437744599e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.526203211862594e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001003156576189,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,7.40930117899552e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.000100315461168,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004758511204272,285.2138061523437,294.1499938964844,290.95001220703125,284.8645935058594,292.168701171875,291.0728454589844,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.62671348297772e-09,0.0010150666348636,-0.0190322995185852,0.0,0.0,0.0,-0.0085937064141035,60.0,4.0561041831970215,-0.0,-7.025138870631056e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.526203211862594e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001003156576189,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,7.40930117899552e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.000100315461168,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004758511204272,285.2138061523437,294.1499938964844,290.95001220703125,284.8645935058594,292.168701171875,291.0728454589844,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.62671348297772e-09,0.0010150666348636,-0.0190322995185852,0.0,0.0,0.0,-0.0085937064141035,60.0,4.0561041831970215,-0.0,-7.025138870631056e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.515770216239616e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001002057906589,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.401186303468421e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.000100205601484,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004753300163429,285.2115783691406,294.1499938964844,290.8644714355469,284.8321533203125,292.1459655761719,291.0263977050781,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496622878022663e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,3.9954934120178223,-0.0,-7.00974851497449e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.515770216239616e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001002057906589,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.401186303468421e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.000100205601484,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004753300163429,285.2115783691406,294.1499938964844,290.8644714355469,284.8321533203125,292.1459655761719,291.0263977050781,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496622878022663e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,3.9954934120178223,-0.0,-7.00974851497449e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.49952591327019e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001000347328954,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,7.388551603071392e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001000345437205,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0004745186306536,285.2094116210937,294.1499938964844,290.7700500488281,284.7988586425781,292.1219787597656,290.9691162109375,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124415579972e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,3.925295114517212,-0.0,-6.985824541061447e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.49952591327019e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001000347328954,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,7.388551603071392e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001000345437205,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0004745186306536,285.2094116210937,294.1499938964844,290.7700500488281,284.7988586425781,292.1219787597656,290.9691162109375,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124415579972e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,3.925295114517212,-0.0,-6.985824541061447e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.489375952398404e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.992784907808527e-05,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.380657189060003e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.99276599031873e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.000474011641927,285.2083740234375,294.1499938964844,290.7197265625,284.7818298339844,292.1094665527344,290.9367980957031,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111484443768,7.167610949210257e-09,0.0010111412266269,-0.0178298391401767,0.0,0.0,0.0,-0.0083661116659641,60.0,3.886987209320069,-0.0,-6.97089888035407e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.478275751462206e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.98109535430558e-05,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,7.372023537755013e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.981076436815783e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0004734571557492,285.20733642578125,294.1499938964844,290.6674194335937,284.7645568847656,292.0966796875,290.9027404785156,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.02925362361384e-09,0.0010099582141265,-0.0174674447625875,0.0,0.0,0.0,-0.0082975225523114,60.0,3.847105264663696,-0.0,-6.954594056196586e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.452956874156372e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.954433335224168e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.352330430876464e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.95441441773437e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004721924779005,285.2052917480469,294.1499938964844,290.55712890625,284.72918701171875,292.0700378417969,290.8294982910156,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713692268789373e-09,0.0010072600562125,-0.0166408829391002,0.0,0.0,0.0,-0.0081410855054855,60.0,3.762233018875122,-0.0,-6.917477435308683e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.452956874156372e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.954433335224168e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.352330430876464e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.95441441773437e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004721924779005,285.2052917480469,294.1499938964844,290.55712890625,284.72918701171875,292.0700378417969,290.8294982910156,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713692268789373e-09,0.0010072600562125,-0.0166408829391002,0.0,0.0,0.0,-0.0081410855054855,60.0,3.762233018875122,-0.0,-6.917477435308683e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.424477320862934e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.924442565534264e-05,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.330179505515844e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.924424375640228e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004707698826678,285.2033386230469,294.1499938964844,290.4398193359375,284.6926574707031,292.0419006347656,290.7500305175781,285.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358752191459871e-09,0.0010042249923571,-0.0157111342996358,0.0,0.0,0.0,-0.0079651270061731,60.0,3.670952558517456,-0.0,-6.875847446963236e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.424477320862934e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.924442565534264e-05,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.330179505515844e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.924424375640228e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004707698826678,285.2033386230469,294.1499938964844,290.4398193359375,284.6926574707031,292.0419006347656,290.7500305175781,285.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358752191459871e-09,0.0010042249923571,-0.0157111342996358,0.0,0.0,0.0,-0.0079651270061731,60.0,3.670952558517456,-0.0,-6.875847446963236e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
