time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172260,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.394001244800164e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.892349771689624e-05,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.306475163204595e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.892331581795588e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004692475777119,285.201416015625,294.1499938964844,290.316162109375,284.6548767089844,292.01220703125,290.6659545898437,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978939565665087e-09,0.0010009772377088,-0.0147161884233355,0.0,0.0,0.0,-0.0077768373303115,60.0,3.574624538421631,-0.0,-6.8314399470637e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.394001244800164e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.892349771689624e-05,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.306475163204595e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.892331581795588e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004692475777119,285.201416015625,294.1499938964844,290.316162109375,284.6548767089844,292.01220703125,290.6659545898437,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978939565665087e-09,0.0010009772377088,-0.0147161884233355,0.0,0.0,0.0,-0.0077768373303115,60.0,3.574624538421631,-0.0,-6.8314399470637e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.362831042381003e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.859525744104758e-05,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,7.282230944838375e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.859507554210722e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0004676906100939,285.1995849609375,294.1499938964844,290.18670654296875,284.6157531738281,291.9808959960937,290.57830810546875,285.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985508725047,0.0,0.0,0.0,-0.0075842617079615,60.0,3.4741506576538086,-0.0,-6.786169848282952e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.362831042381003e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.859525744104758e-05,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,7.282230944838375e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.859507554210722e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0004676906100939,285.1995849609375,294.1499938964844,290.18670654296875,284.6157531738281,291.9808959960937,290.57830810546875,285.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985508725047,0.0,0.0,0.0,-0.0075842617079615,60.0,3.4741506576538086,-0.0,-6.786169848282952e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.34742420213297e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.84330108622089e-05,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.270247442647815e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.843283623922616e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004669209884013,285.1986999511719,294.1499938964844,290.1200256347656,284.595703125,291.964599609375,290.5334167480469,285.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984714476484905e-09,0.0009960135212168,-0.0131955295801162,0.0,0.0,0.0,-0.0074890740215778,60.0,3.422610282897949,-0.0,-6.763848858781786e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.33250194066204e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.827587200561538e-05,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.258641562657431e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.827569738263264e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0004661756393034,285.19781494140625,294.1499938964844,290.0521240234375,284.57525634765625,291.94781494140625,290.4878845214844,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944285266101,5.212507758756146e-09,0.0009944232879206,-0.0127083389088511,0.0,0.0,0.0,-0.0073968833312392,60.0,3.370384693145752,-0.0,-6.742265412640337e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.304487321060152e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.79808610281907e-05,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.236851524794474e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.798069368116558e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004647762689273,285.19610595703125,294.1499938964844,289.9130554199219,284.5332946777344,291.9129638671875,290.3954162597656,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914425900205,4.8633697069533355e-09,0.000991437700577,-0.0117936376482248,0.0,0.0,0.0,-0.0072237998247146,60.0,3.264587640762329,-0.0,-6.701837662603793e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.304487321060152e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.79808610281907e-05,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.236851524794474e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.798069368116558e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004647762689273,285.19610595703125,294.1499938964844,289.9130554199219,284.5332946777344,291.9129638671875,290.3954162597656,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914425900205,4.8633697069533355e-09,0.000991437700577,-0.0117936376482248,0.0,0.0,0.0,-0.0072237998247146,60.0,3.264587640762329,-0.0,-6.701837662603793e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.28023728192784e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.77254967438057e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.217990059871227e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.772532939678058e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0004635649675037,285.1944580078125,294.1499938964844,289.7700500488281,284.4898986816406,291.8763732910156,290.3011169433594,285.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098885782063,4.561144795189875e-09,0.0009888531640172,-0.0110018197447061,0.0,0.0,0.0,-0.0070739733055233,60.0,3.157581090927124,-0.0,-6.666940066679673e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.28023728192784e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.77254967438057e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.217990059871227e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.772532939678058e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0004635649675037,285.1944580078125,294.1499938964844,289.7700500488281,284.4898986816406,291.8763732910156,290.3011169433594,285.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098885782063,4.561144795189875e-09,0.0009888531640172,-0.0110018197447061,0.0,0.0,0.0,-0.0070739733055233,60.0,3.157581090927124,-0.0,-6.666940066679673e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,9.26114444155246e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.752444020705298e-05,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.203139830380678e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.752427286002784e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004626112931873,285.19287109375,294.1499938964844,289.623779296875,284.4449768066406,291.8379821777344,290.2045593261719,285.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323180036180929e-09,0.0009868182241916,-0.0103783467784523,0.0,0.0,0.0,-0.0069560026749968,60.0,3.050142288208008,-0.0,-6.639526617391311e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,9.26114444155246e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.752444020705298e-05,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.203139830380678e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.752427286002784e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004626112931873,285.19287109375,294.1499938964844,289.623779296875,284.4449768066406,291.8379821777344,290.2045593261719,285.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323180036180929e-09,0.0009868182241916,-0.0103783467784523,0.0,0.0,0.0,-0.0069560026749968,60.0,3.050142288208008,-0.0,-6.639526617391311e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.24813430174254e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.73874339251779e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.193020428530872e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.738726657815278e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004619614046532,285.1913452148437,294.1499938964844,289.474853515625,284.39862060546875,291.7976989746094,290.1048889160156,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.1609946599407985e-09,0.000985431135632,-0.0099534103646874,0.0,0.0,0.0,-0.0068755992688238,60.0,2.942935943603516,-0.0,-6.62087487057761e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.24813430174254e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.73874339251779e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.193020428530872e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.738726657815278e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004619614046532,285.1913452148437,294.1499938964844,289.474853515625,284.39862060546875,291.7976989746094,290.1048889160156,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.1609946599407985e-09,0.000985431135632,-0.0099534103646874,0.0,0.0,0.0,-0.0068755992688238,60.0,2.942935943603516,-0.0,-6.62087487057761e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.24386622500606e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.734249033499508e-05,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.18970040907152e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.734233026392758e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.000461748248199,285.19061279296875,294.1499938964844,289.39959716796875,284.3749084472656,291.77691650390625,290.0536193847656,285.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098498002626,4.107780338102884e-09,0.0009849759517237,-0.0098139839246869,0.0,0.0,0.0,-0.0068492176942527,60.0,2.88954758644104,-0.0,-6.614761360879129e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.241428051609546e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.731681348057464e-05,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.187804294517264e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.731665340950713e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004616264486685,285.1898803710937,294.1499938964844,289.32391357421875,284.350830078125,291.75567626953125,290.0011291503906,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847197216004,4.077362003584994e-09,0.0009847156470641,-0.0097342850640416,0.0,0.0,0.0,-0.0068341372534632,60.0,2.836374998092652,-0.0,-6.611267622247399e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.241131920134647e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.731369209475817e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.187573646660894e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.731353202369064e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0004616116930264,285.1884460449219,294.1499938964844,289.17156982421875,284.3016357421875,291.7118225097656,289.89178466796875,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846873581409,4.073592130282577e-09,0.0009846832836046,-0.0097244074568152,0.0,0.0,0.0,-0.0068322676233947,60.0,2.7307674884796143,-0.0,-6.61083490172132e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.241131920134647e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.731369209475817e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.187573646660894e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.731353202369064e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0004616116930264,285.1884460449219,294.1499938964844,289.17156982421875,284.3016357421875,291.7118225097656,289.89178466796875,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846873581409,4.073592130282577e-09,0.0009846832836046,-0.0097244074568152,0.0,0.0,0.0,-0.0068322676233947,60.0,2.7307674884796143,-0.0,-6.61083490172132e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.246075933333486e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.736575884744524e-05,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,7.19141899025999e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.736559877637774e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004618586972355,285.18707275390625,294.1499938964844,289.0184020996094,284.2511291503906,291.6659240722656,289.7743835449219,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852134389802,4.135115361236785e-09,0.0009852092480286,-0.0098856054246425,0.0,0.0,0.0,-0.0068627670407295,60.0,2.626224994659424,-0.0,-6.617901249228454e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.246075933333486e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.736575884744524e-05,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,7.19141899025999e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.736559877637774e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004618586972355,285.18707275390625,294.1499938964844,289.0184020996094,284.2511291503906,291.6659240722656,289.7743835449219,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852134389802,4.135115361236785e-09,0.0009852092480286,-0.0098856054246425,0.0,0.0,0.0,-0.0068627670407295,60.0,2.626224994659424,-0.0,-6.617901249228454e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.254390170099214e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.745331044541672e-05,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.197885133791715e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.74531503743492e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004622740088962,285.18572998046875,294.1499938964844,288.8651123046875,284.19940185546875,291.6181945800781,289.6493530273437,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860985446721,4.238625450625477e-09,0.0009860943537205,-0.0101568093523383,0.0,0.0,0.0,-0.0069140810519456,60.0,2.522461414337158,-0.0,-6.629799287338757e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.254390170099214e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.745331044541672e-05,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.197885133791715e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.74531503743492e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004622740088962,285.18572998046875,294.1499938964844,288.8651123046875,284.19940185546875,291.6181945800781,289.6493530273437,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860985446721,4.238625450625477e-09,0.0009860943537205,-0.0101568093523383,0.0,0.0,0.0,-0.0069140810519456,60.0,2.522461414337158,-0.0,-6.629799287338757e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.263913671020418e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.7553594969213e-05,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.205292058642954e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.755344217410312e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004627497692126,285.1844482421875,294.1499938964844,288.7122497558594,284.1465759277344,291.568603515625,289.5163269042969,285.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871126385405,4.357204819172011e-09,0.0009871083311736,-0.0104674939066171,0.0,0.0,0.0,-0.0069728661328554,60.0,2.419321298599243,-0.0,-6.643443128950821e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.263913671020418e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.7553594969213e-05,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.205292058642954e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.755344217410312e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004627497692126,285.1844482421875,294.1499938964844,288.7122497558594,284.1465759277344,291.568603515625,289.5163269042969,285.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871126385405,4.357204819172011e-09,0.0009871083311736,-0.0104674939066171,0.0,0.0,0.0,-0.0069728661328554,60.0,2.419321298599243,-0.0,-6.643443128950821e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.268359281122684e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.760040120454504e-05,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.208748866105452e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.760024840943517e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.0004629718023352,285.183837890625,294.1499938964844,288.6361999511719,284.1197814941406,291.5430603027344,289.447021484375,285.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875859832391,4.412549881038785e-09,0.0009875816758722,-0.0106124989688396,0.0,0.0,0.0,-0.0070003033615648,60.0,2.367910861968994,-0.0,-6.649815276205119e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.272220631828532e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.764106653165072e-05,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,7.211752381408587e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.764091373654082e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0004631647316273,285.1832275390625,294.1499938964844,288.5604858398437,284.0927734375,291.5171203613281,289.3763427734375,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879972785711,4.4606283111647835e-09,0.0009879927383735,-0.0107384659349918,0.0,0.0,0.0,-0.0070241382345557,60.0,2.316565990447998,-0.0,-6.655353956830369e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.277499339077622e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.769664757186548e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,7.21585747669451e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.76965020527132e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004634284123312,285.1820373535156,294.1499938964844,288.4104309082031,284.0381774902344,291.46392822265625,289.2320251464844,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885590989142,4.5263162107289645e-09,0.0009885545587167,-0.0109105687588453,0.0,0.0,0.0,-0.0070567028596997,60.0,2.214073657989502,-0.0,-6.662924079137157e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.277499339077622e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.769664757186548e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,7.21585747669451e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.76965020527132e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004634284123312,285.1820373535156,294.1499938964844,288.4104309082031,284.0381774902344,291.46392822265625,289.2320251464844,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885590989142,4.5263162107289645e-09,0.0009885545587167,-0.0109105687588453,0.0,0.0,0.0,-0.0070567028596997,60.0,2.214073657989502,-0.0,-6.662924079137157e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.278641664423048e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.770868200575932e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,7.216745871119201e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.770853648660704e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0004634855140466,285.180908203125,294.1499938964844,288.2626953125,283.98291015625,291.4090270996094,289.0857238769531,285.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540479991987922e-09,0.000988675863482,-0.0109476782381534,0.0,0.0,0.0,-0.0070637250319123,60.0,2.112032651901245,-0.0,-6.664557616886668e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.278641664423048e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.770868200575932e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,7.216745871119201e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.770853648660704e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0004634855140466,285.180908203125,294.1499938964844,288.2626953125,283.98291015625,291.4090270996094,289.0857238769531,285.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540479991987922e-09,0.000988675863482,-0.0109476782381534,0.0,0.0,0.0,-0.0070637250319123,60.0,2.112032651901245,-0.0,-6.664557616886668e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.275782940676436e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.767857409315184e-05,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.214522338472307e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.767842857399955e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004633427306544,285.1798400878906,294.1499938964844,288.1178894042969,283.9272155761719,291.3525085449219,288.9400329589844,285.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504783213121755e-09,0.0009883707389235,-0.0108541520312428,0.0,0.0,0.0,-0.0070460294373333,60.0,2.010860204696656,-0.0,-6.660442153361147e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.275782940676436e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.767857409315184e-05,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.214522338472307e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.767842857399955e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004633427306544,285.1798400878906,294.1499938964844,288.1178894042969,283.9272155761719,291.3525085449219,288.9400329589844,285.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504783213121755e-09,0.0009883707389235,-0.0108541520312428,0.0,0.0,0.0,-0.0070460294373333,60.0,2.010860204696656,-0.0,-6.660442153361147e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.269822476198895e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.761580440681428e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,7.209886098280549e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.7615658887662e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004630449984688,285.1788024902344,294.1499938964844,287.9766845703125,283.8713073730469,291.2945251464844,288.796875,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447564374162e-09,0.0009877351112663,-0.0106593910604715,0.0,0.0,0.0,-0.0070091784000396,60.0,1.9111661911010744,-0.0,-6.651876560681559e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.269822476198895e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.761580440681428e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,7.209886098280549e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.7615658887662e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004630449984688,285.1788024902344,294.1499938964844,287.9766845703125,283.8713073730469,291.2945251464844,288.796875,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447564374162e-09,0.0009877351112663,-0.0106593910604715,0.0,0.0,0.0,-0.0070091784000396,60.0,1.9111661911010744,-0.0,-6.651876560681559e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.266036067856476e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.757593943504617e-05,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.206940790638328e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.757579391589388e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004628559108823,285.1783142089844,294.1499938964844,287.9075927734375,283.84332275390625,291.2650146484375,288.7266540527344,285.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.383240437277891e-09,0.0009873314993456,-0.0105357076972723,0.0,0.0,0.0,-0.0069857756607234,60.0,1.8621208667755127,-0.0,-6.646440198210257e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.261955710826442e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.75329676293768e-05,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.203767017927021e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.753282211022452e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0004626520967576,285.1778259277344,294.1499938964844,287.8396301269531,283.8153686523437,291.23516845703125,288.6575012207031,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869007626548,4.332365577397468e-09,0.0009868964552879,-0.010402413085103,0.0,0.0,0.0,-0.0069605549797415,60.0,1.8137365579605105,-0.0,-6.640583904982122e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.253211464965716e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.74408831098117e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.196965452749282e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.744074486661702e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0004622153064701,285.1769104003906,294.1499938964844,287.7074279785156,283.7596435546875,291.174560546875,288.5225830078125,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347005449796e-09,0.0009859642013907,-0.0101167783141136,0.0,0.0,0.0,-0.0069065098650753,60.0,1.7192161083221436,-0.0,-6.628042825695958e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.253211464965716e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.74408831098117e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.196965452749282e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.744074486661702e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0004622153064701,285.1769104003906,294.1499938964844,287.7074279785156,283.7596435546875,291.174560546875,288.5225830078125,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347005449796e-09,0.0009859642013907,-0.0101167783141136,0.0,0.0,0.0,-0.0069065098650753,60.0,1.7192161083221436,-0.0,-6.628042825695958e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.244206739822404e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.734605555422604e-05,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.189961615949869e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.734591731103136e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0004617655358742,285.1759948730469,294.1499938964844,287.58062744140625,283.704345703125,291.1128234863281,288.3923645019531,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850083151832,4.111083473645749e-09,0.0009850042406469,-0.0098226387053728,0.0,0.0,0.0,-0.0068508558906614,60.0,1.6281957626342771,-0.0,-6.615140790700026e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
