time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174600,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.244206739822404e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.734605555422604e-05,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.189961615949869e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.734591731103136e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0004617655358742,285.1759948730469,294.1499938964844,287.58062744140625,283.704345703125,291.1128234863281,288.3923645019531,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850083151832,4.111083473645749e-09,0.0009850042406469,-0.0098226387053728,0.0,0.0,0.0,-0.0068508558906614,60.0,1.6281957626342771,-0.0,-6.615140790700026e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.238031634595244e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.728103032102808e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.185158756328747e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.72808920778334e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0004614570934791,285.1751708984375,294.1499938964844,287.4598999023437,283.6498107910156,291.0500183105469,288.2666320800781,285.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034078848746958e-09,0.000984345562756,-0.0096208788454532,0.0,0.0,0.0,-0.0068126805126667,60.0,1.5416334867477417,-0.0,-6.60629808635349e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.238031634595244e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.728103032102808e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.185158756328747e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.72808920778334e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0004614570934791,285.1751708984375,294.1499938964844,287.4598999023437,283.6498107910156,291.0500183105469,288.2666320800781,285.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034078848746958e-09,0.000984345562756,-0.0096208788454532,0.0,0.0,0.0,-0.0068126805126667,60.0,1.5416334867477417,-0.0,-6.60629808635349e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.231081639882176e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.7207841463387e-05,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.179752719821408e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.720770322019234e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004611099429894,285.17437744140625,294.1499938964844,287.3458557128906,283.5962219238281,290.9862976074219,288.14483642578125,285.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836086537688,3.9474206126044464e-09,0.0009836046956479,-0.0093938233330845,0.0,0.0,0.0,-0.0067697209306061,60.0,1.459645390510559,-0.0,-6.596354040766529e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.231081639882176e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.7207841463387e-05,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.179752719821408e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.720770322019234e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004611099429894,285.17437744140625,294.1499938964844,287.3458557128906,283.5962219238281,290.9862976074219,288.14483642578125,285.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836086537688,3.9474206126044464e-09,0.0009836046956479,-0.0093938233330845,0.0,0.0,0.0,-0.0067697209306061,60.0,1.459645390510559,-0.0,-6.596354040766529e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.22574836295098e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.715167834656312e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.175604696385562e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.715154010336846e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004608435556292,285.1739807128906,294.1499938964844,287.2915344238281,283.56988525390625,290.95416259765625,288.0859069824219,285.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880936461087003e-09,0.0009830362396314,-0.0092196268960833,0.0,0.0,0.0,-0.0067367618903517,60.0,1.420164942741394,-0.0,-6.588729917211823e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.219492494594306e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.70857945503667e-05,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,7.170738535933197e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.708566358312964e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004605310678016,285.1736145019531,294.1499938964844,287.2391052246094,283.5438842773437,290.921875,288.0287780761719,285.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823733707889,3.802957504461801e-09,0.0009823695290833,-0.009015311487019,0.0,0.0,0.0,-0.0066981050185859,60.0,1.3818858861923218,-0.0,-6.579793421224167e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.206015965901317e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.694387699710204e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.160256063798442e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.6943746029865e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004598578962031,285.17291259765625,294.1499938964844,287.1402893066406,283.4930419921875,290.8568725585937,287.92010498046875,285.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984313549694e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.3090895414352417,-0.0,-6.560564003166294e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.206015965901317e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.694387699710204e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.160256063798442e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.6943746029865e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004598578962031,285.17291259765625,294.1499938964844,287.1402893066406,283.4930419921875,290.8568725585937,287.92010498046875,285.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984313549694e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.3090895414352417,-0.0,-6.560564003166294e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.192704601446168e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.680371294962242e-05,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.149903103709221e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.680358198238535e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004591930191963,285.1722717285156,294.1499938964844,287.04998779296875,283.4439392089844,290.79150390625,287.8191833496094,285.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469079690177068e-09,0.0009795144433155,-0.0081404903903603,0.0,0.0,0.0,-0.0065325866453349,60.0,1.2420623302459717,-0.0,-6.54159890700612e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.192704601446168e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.680371294962242e-05,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.149903103709221e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.680358198238535e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004591930191963,285.1722717285156,294.1499938964844,287.04998779296875,283.4439392089844,290.79150390625,287.8191833496094,285.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469079690177068e-09,0.0009795144433155,-0.0081404903903603,0.0,0.0,0.0,-0.0065325866453349,60.0,1.2420623302459717,-0.0,-6.54159890700612e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.178937034448607e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.66587322182022e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,7.139195076888427e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.665860125096516e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0004585053247865,285.171630859375,294.1499938964844,286.9642944335937,283.39483642578125,290.725830078125,287.7255249023437,285.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780504042282,3.297483619491004e-09,0.0009780471445992,-0.007690870668739,0.0,0.0,0.0,-0.0064475191757082,60.0,1.1795085668563845,-0.0,-6.522012085952157e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.178937034448607e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.66587322182022e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,7.139195076888427e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.665860125096516e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0004585053247865,285.171630859375,294.1499938964844,286.9642944335937,283.39483642578125,290.725830078125,287.7255249023437,285.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780504042282,3.297483619491004e-09,0.0009780471445992,-0.007690870668739,0.0,0.0,0.0,-0.0064475191757082,60.0,1.1795085668563845,-0.0,-6.522012085952157e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.161220077658072e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.647216211305933e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.125414413167164e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.647203114582226e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.00045762033551,285.17108154296875,294.1499938964844,286.8788452148437,283.3439025878906,290.659912109375,287.6392822265625,285.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761622641235,3.076680910041318e-09,0.0009761591791175,-0.0071123111993074,0.0,0.0,0.0,-0.0063380585052073,60.0,1.118538737297058,-0.0,-6.49685176767889e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.161220077658072e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.647216211305933e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.125414413167164e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.647203114582226e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.00045762033551,285.17108154296875,294.1499938964844,286.8788452148437,283.3439025878906,290.659912109375,287.6392822265625,285.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761622641235,3.076680910041318e-09,0.0009761591791175,-0.0071123111993074,0.0,0.0,0.0,-0.0063380585052073,60.0,1.118538737297058,-0.0,-6.49685176767889e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.149165998678654e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.634522575652228e-05,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.116038614185527e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.63450947892852e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0004570182354655,285.1708068847656,294.1499938964844,286.8362121582031,283.3178100585937,290.6269226074219,287.59942626953125,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748777374625,2.9264679568541396e-09,0.0009748748270794,-0.0067187105305492,0.0,0.0,0.0,-0.0062635918147861,60.0,1.0880672931671145,-0.0,-6.479762504341124e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.137334564002232e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.6220632258337e-05,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,7.106836710590869e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.622050856705756e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004564272239804,285.1705322265625,294.1499938964844,286.793701171875,283.2913513183594,290.5938415527344,287.56231689453125,285.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736167266964,2.779029006916289e-09,0.0009736139909364,-0.0063323765061795,0.0,0.0,0.0,-0.0061904997564852,60.0,1.0576353073120115,-0.0,-6.463010748802844e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.118883463088424e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.602633508620784e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,7.092485611792654e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.60262113949284e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0004555055929813,285.1700439453125,294.1499938964844,286.7089233398437,283.2373962402344,290.5276184082031,287.4928283691406,285.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716500062495,2.549086941527889e-09,0.0009716475033201,-0.0057298536412417,0.0,0.0,0.0,-0.0060765063390135,60.0,0.9972971677780152,-0.0,-6.436928856601298e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.118883463088424e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.602633508620784e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,7.092485611792654e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.60262113949284e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0004555055929813,285.1700439453125,294.1499938964844,286.7089233398437,283.2373962402344,290.5276184082031,287.4928283691406,285.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716500062495,2.549086941527889e-09,0.0009716475033201,-0.0057298536412417,0.0,0.0,0.0,-0.0060765063390135,60.0,0.9972971677780152,-0.0,-6.436928856601298e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.10196831682697e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.58482050918974e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,7.079329225234687e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.584808140061796e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0004546606505755,285.1695861816406,294.1499938964844,286.62457275390625,283.1822204589844,290.461181640625,287.4295654296875,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470821604,2.338280014058114e-09,0.0009698447538539,-0.0051774657331407,0.0,0.0,0.0,-0.0059719993732869,60.0,0.9378210306167604,-0.0,-6.413063857735325e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.10196831682697e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.58482050918974e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,7.079329225234687e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.584808140061796e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0004546606505755,285.1695861816406,294.1499938964844,286.62457275390625,283.1822204589844,290.461181640625,287.4295654296875,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470821604,2.338280014058114e-09,0.0009698447538539,-0.0051774657331407,0.0,0.0,0.0,-0.0059719993732869,60.0,0.9378210306167604,-0.0,-6.413063857735325e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.084575867746024e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.566504741087556e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.065801037242636e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.566493099555372e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004537918721325,285.1691589355469,294.1499938964844,286.540771484375,283.1260681152344,290.39459228515625,287.3726501464844,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934009909,2.121525621845421e-09,0.0009679913055151,-0.0046094879508018,0.0,0.0,0.0,-0.0058645447716116,60.0,0.8790313005447388,-0.0,-6.388571449633673e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.084575867746024e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.566504741087556e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.065801037242636e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.566493099555372e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004537918721325,285.1691589355469,294.1499938964844,286.540771484375,283.1260681152344,290.39459228515625,287.3726501464844,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934009909,2.121525621845421e-09,0.0009679913055151,-0.0046094879508018,0.0,0.0,0.0,-0.0058645447716116,60.0,0.8790313005447388,-0.0,-6.388571449633673e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.06394052435644e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.544775093672796e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.049751002341509e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.544763452140614e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004527611308731,285.16876220703125,294.1499938964844,286.4574890136719,283.06915283203125,290.32781982421875,287.322998046875,285.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657943155616,1.8643786514616068e-09,0.0009657924529165,-0.0039356611669063,0.0,0.0,0.0,-0.0057370662689208,60.0,0.8206905722618103,-0.0,-6.359575621672775e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.06394052435644e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.544775093672796e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.049751002341509e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.544763452140614e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004527611308731,285.16876220703125,294.1499938964844,286.4574890136719,283.06915283203125,290.32781982421875,287.322998046875,285.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657943155616,1.8643786514616068e-09,0.0009657924529165,-0.0039356611669063,0.0,0.0,0.0,-0.0057370662689208,60.0,0.8206905722618103,-0.0,-6.359575621672775e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.052485984284432e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.532712283544242e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,7.040841592242941e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.53270064201206e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004521889495663,285.1686096191406,294.1499938964844,286.4161071777344,283.0404357910156,290.2944030761719,287.3017272949219,285.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645735844969,1.721631726070427e-09,0.0009645718382671,-0.003561605233699,0.0,0.0,0.0,-0.0056663006544113,60.0,0.7916771173477173,-0.0,-6.343508118789033e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.0409695985727e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,9.520585444988684e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,7.03188416082412e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.5205738034565e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0004516136832535,285.1684265136719,294.1499938964844,286.3748779296875,283.0116271972656,290.2609558105469,287.2829895019531,285.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633461013436,1.5781220774613303e-09,0.0009633445297367,-0.0031855495180934,0.0,0.0,0.0,-0.0055951559916138,60.0,0.76279616355896,-0.0,-6.3273752459736e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.020874131238088e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.499424049863592e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.016254676273093e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.499412408331408e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004506099212449,285.1681213378906,294.1499938964844,286.2929382324219,282.9537353515625,290.1940002441406,287.25213623046875,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612042922526,1.327704612918978e-09,0.0009612029534764,-0.0025293475482612,0.0,0.0,0.0,-0.0054710120894014,60.0,0.7056141495704651,-0.0,-6.299273280774288e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.020874131238088e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.499424049863592e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.016254676273093e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.499412408331408e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004506099212449,285.1681213378906,294.1499938964844,286.2929382324219,282.9537353515625,290.1940002441406,287.25213623046875,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612042922526,1.327704612918978e-09,0.0009612029534764,-0.0025293475482612,0.0,0.0,0.0,-0.0054710120894014,60.0,0.7056141495704651,-0.0,-6.299273280774288e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.011165093397722e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,9.48919987422414e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,7.008702959865332e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.48918823269196e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0004501249350141,285.1679382324219,294.1499938964844,286.235107421875,282.91241455078125,290.1462707519531,287.235107421875,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601692436262,1.206699073996731e-09,0.0009601680212654,-0.0022122592199593,0.0,0.0,0.0,-0.005411023274064,60.0,0.6656383275985718,-0.0,-6.285716125375984e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.008227061713114e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.486105409450828e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,7.006417581578717e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.486093767918646e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0004499781643971,285.1678466796875,294.1499938964844,286.2117919921875,282.8956604003906,290.1268920898437,287.2290344238281,285.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598560282029,1.1700763691280252e-09,0.0009598548640497,-0.0021162913180887,0.0,0.0,0.0,-0.0053928676061332,60.0,0.6496327519416809,-0.0,-6.281615583247914e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.003721788758412e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.48136148508638e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.002913480391726e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.4813498435542e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0004497531626839,285.16766357421875,294.1499938964844,286.1314697265625,282.8376159667969,290.06036376953125,287.20947265625,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356139926239,1.090096790612449e-09,0.0009356128866784,-0.0019302666187286,0.0,0.0,0.0,-0.0052348016761243,60.0,0.5891834497451782,-0.0,-6.275328701121907e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.003721788758412e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.48136148508638e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.002913480391726e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.4813498435542e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0004497531626839,285.16766357421875,294.1499938964844,286.1314697265625,282.8376159667969,290.06036376953125,287.20947265625,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356139926239,1.090096790612449e-09,0.0009356128866784,-0.0019302666187286,0.0,0.0,0.0,-0.0052348016761243,60.0,0.5891834497451782,-0.0,-6.275328701121907e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.003481682157144e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.481108281761408e-05,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.00272576068528e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.481096640229224e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004497411719057,285.17633056640625,294.1499938964844,286.0520324707031,282.7798156738281,289.9966125488281,287.19000244140625,285.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009007900371216,1.052194220640956e-09,0.0009007889893837,-0.0018654444720596,0.0,0.0,0.0,-0.0050425953231751,60.0,0.5147972106933594,-0.0,-6.274987640608742e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.003481682157144e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.481108281761408e-05,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.00272576068528e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.481096640229224e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004497411719057,285.17633056640625,294.1499938964844,286.0520324707031,282.7798156738281,289.9966125488281,287.19000244140625,285.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009007900371216,1.052194220640956e-09,0.0009007889893837,-0.0018654444720596,0.0,0.0,0.0,-0.0050425953231751,60.0,0.5147972106933594,-0.0,-6.274987640608742e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.00184822967276e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.479388245381416e-05,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,7.001455378485844e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.479376603849232e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0004496595647651,285.1825256347656,294.1499938964844,286.0126647949219,282.75103759765625,289.9647216796875,287.18017578125,285.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009251862647943,1.0564252805878027e-09,0.0009251852170564,-0.0018521719612181,0.0,0.0,0.0,-0.0051671406254172,60.0,0.4844923913478851,-0.0,-6.272707508969688e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.002866863738745e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.480460721533746e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,7.002247730270028e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.480449807597324e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0004497104964684,285.1828918457031,294.1499938964844,285.9735717773437,282.7223815917969,289.9330749511719,287.1702575683594,285.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008727167733013,1.0164356023523167e-09,0.0008727157255634,-0.00179950799793,0.0,0.0,0.0,-0.0048852930776774,60.0,0.4560486078262329,-0.0,-6.27412504172753e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,4.143490514252335e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,4.363298648968339e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,3.222723171347752e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,4.36329391959589e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0002069753099931,285.1841125488281,294.1499938964844,285.8961181640625,282.66558837890625,289.8748779296875,287.1504821777344,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008421096135862,9.53456313901313e-10,0.0008421086240559,-0.0016645418945699,0.0,0.0,0.0,-0.004682183265686,60.0,0.3814051747322082,-0.0,-1.3289965572482744e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,4.143490514252335e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,4.363298648968339e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,3.222723171347752e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,4.36329391959589e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0002069753099931,285.1841125488281,294.1499938964844,285.8961181640625,282.66558837890625,289.8748779296875,287.1504821777344,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008421096135862,9.53456313901313e-10,0.0008421086240559,-0.0016645418945699,0.0,0.0,0.0,-0.004682183265686,60.0,0.3814051747322082,-0.0,-1.3289965572482744e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
