time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176940,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,4.376818833407015e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,4.609005191014148e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,3.4042011975543573e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,4.609000097843818e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0002186305209761,285.1876220703125,294.1499938964844,285.8416748046875,282.6256408691406,289.8363342285156,287.1368713378906,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007430874975398,8.604702506076475e-10,0.0007430866244249,-0.0015191028360277,0.0,0.0,0.0,-0.0041433391161262,60.0,0.3192026615142822,-0.0,-1.4828872352268265e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,4.338480357546359e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,4.568632721202448e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,3.3743821404641494e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,4.568627628032118e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0002167154307244,285.1883239746094,294.1499938964844,285.8197631835937,282.60955810546875,289.8223876953125,287.131591796875,285.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006984663195908,8.147599261931756e-10,0.0006984655046835,-0.0014435509219765,0.0,0.0,0.0,-0.0038981905672699,60.0,0.2944694757461548,-0.0,-1.4570221473775293e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,3.992159690824337e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,4.203939897706732e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,3.1050207326188684e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,4.203935168334283e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001994160411413,285.1917724609375,294.1499938964844,285.7445678710937,282.5545349121094,289.7875061035156,287.11407470703125,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004760110459756,5.827552329584761e-10,0.000476010463899,-0.0010560626396909,0.0,0.0,0.0,-0.0026735034771263,60.0,0.1841952502727508,-0.0,-1.233691282465088e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,3.992159690824337e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,4.203939897706732e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,3.1050207326188684e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,4.203935168334283e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001994160411413,285.1917724609375,294.1499938964844,285.7445678710937,282.5545349121094,289.7875061035156,287.11407470703125,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004760110459756,5.827552329584761e-10,0.000476010463899,-0.0010560626396909,0.0,0.0,0.0,-0.0026735034771263,60.0,0.1841952502727508,-0.0,-1.233691282465088e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,3.027172897418496e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,3.1877614674158394e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,2.3544736905023456e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,3.1877578294370323e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001512131129857,285.2294311523437,294.1499938964844,285.67059326171875,282.50067138671875,289.7644348144531,287.1086730957031,285.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225577529519,4.034383382922613e-10,0.0003225573454983,-0.0007380888564512,0.0,0.0,0.0,-0.0018168773967772,60.0,0.3141498565673828,-0.0,-7.093570619787215e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,3.027172897418496e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,3.1877614674158394e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,2.3544736905023456e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,3.1877578294370323e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001512131129857,285.2294311523437,294.1499938964844,285.67059326171875,282.50067138671875,289.7644348144531,287.1086730957031,285.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225577529519,4.034383382922613e-10,0.0003225573454983,-0.0007380888564512,0.0,0.0,0.0,-0.0018168773967772,60.0,0.3141498565673828,-0.0,-7.093570619787215e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,2.483006392139941e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,2.614727600303013e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,1.931231963681057e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,2.6147246899199672e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0001240309502463,285.2326354980469,294.1499938964844,285.63409423828125,282.4742736816406,289.7579345703125,287.1091003417969,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638582664076,3.301985074255498e-10,0.0002638579462654,-0.0006042396416887,0.0,0.0,0.0,-0.0014863484539091,60.0,0.1672041416168213,-0.0,-4.772501949190655e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,2.00519116333453e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,2.1115647541591898e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,1.5595969671267085e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,2.111562389472965e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001001631535473,285.2353515625,294.1499938964844,285.5979309082031,282.4481811523437,289.75341796875,287.1106262207031,285.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213661667658,2.672366494760325e-10,0.0002136614057235,-0.0004889084375463,0.0,0.0,0.0,-0.0012034953106194,60.0,0.0973920375108718,-0.0,-3.1124469668242223e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,1.303377121075755e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,1.3725200915359892e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,1.01374025689438e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,1.3725185453949962e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,6.51061927783303e-05,285.2391052246094,294.1499938964844,285.526611328125,282.3972473144531,289.7484436035156,287.1140441894531,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138880306622,1.7370413440964683e-10,0.000138880131999,-0.0003177910402882,0.0,0.0,0.0,-0.000782273011282,60.0,0.0401441007852554,-0.0,-1.31501465272521e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,1.303377121075755e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,1.3725200915359892e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,1.01374025689438e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,1.3725185453949962e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,6.51061927783303e-05,285.2391052246094,294.1499938964844,285.526611328125,282.3972473144531,289.7484436035156,287.1140441894531,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138880306622,1.7370413440964683e-10,0.000138880131999,-0.0003177910402882,0.0,0.0,0.0,-0.000782273011282,60.0,0.0401441007852554,-0.0,-1.31501465272521e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,8.901180990505964e-06,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.373380635224748e-06,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,6.923158252902795e-06,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.373370630783027e-06,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,4.4463115045800805e-05,285.2410888671875,294.1499938964844,285.4566955566406,282.3480224609375,289.7462158203125,287.1164245605469,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.484560723649338e-05,1.1862787141492248e-10,9.484549082117157e-05,-0.0002170293446397,0.0,0.0,0.0,-0.0005342381191439,60.0,0.0188517477363348,-0.0,-6.133179519807186e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,8.901180990505964e-06,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.373380635224748e-06,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,6.923158252902795e-06,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.373370630783027e-06,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,4.4463115045800805e-05,285.2410888671875,294.1499938964844,285.4566955566406,282.3480224609375,289.7462158203125,287.1164245605469,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.484560723649338e-05,1.1862787141492248e-10,9.484549082117157e-05,-0.0002170293446397,0.0,0.0,0.0,-0.0005342381191439,60.0,0.0188517477363348,-0.0,-6.133179519807186e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,6.5512208493601065e-06,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,6.898757419548929e-06,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,5.095406777400058e-06,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,6.898749688843964e-06,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,3.272460890002549e-05,285.2421875,294.1499938964844,285.3882751464844,282.3007202148437,289.7450866699219,287.1178894042969,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.980573380133137e-05,8.730935419087871e-11,6.980564648984e-05,-0.0001597322261659,0.0,0.0,0.0,-0.0003931957180611,60.0,0.0089706722646951,-0.0,-3.3222696815826675e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,6.5512208493601065e-06,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,6.898757419548929e-06,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,5.095406777400058e-06,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,6.898749688843964e-06,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,3.272460890002549e-05,285.2421875,294.1499938964844,285.3882751464844,282.3007202148437,289.7450866699219,287.1178894042969,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.980573380133137e-05,8.730935419087871e-11,6.980564648984e-05,-0.0001597322261659,0.0,0.0,0.0,-0.0003931957180611,60.0,0.0089706722646951,-0.0,-3.3222696815826675e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,4.890279797109542e-06,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,5.149704520590603e-06,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,3.8035605030017913e-06,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,5.149699063622393e-06,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,2.442788900225424e-05,285.24285888671875,294.1499938964844,285.3213806152344,282.2555236816406,289.74444580078125,287.1187744140625,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.210784001974389e-05,6.517376222037186e-11,5.210777453612536e-05,-0.000119235170132,0.0,0.0,0.0,-0.0002935085212811,60.0,0.0033619026653468,-0.0,-1.8512190391728467e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,4.890279797109542e-06,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,5.149704520590603e-06,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,3.8035605030017913e-06,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,5.149699063622393e-06,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,2.442788900225424e-05,285.24285888671875,294.1499938964844,285.3213806152344,282.2555236816406,289.74444580078125,287.1187744140625,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.210784001974389e-05,6.517376222037186e-11,5.210777453612536e-05,-0.000119235170132,0.0,0.0,0.0,-0.0002935085212811,60.0,0.0033619026653468,-0.0,-1.8512190391728467e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,4.121922302147141e-06,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,4.340586656326195e-06,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,3.205947677997756e-06,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,4.340581654105336e-06,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,2.0589795894920823e-05,285.2430419921875,294.1499938964844,285.2885437011719,282.2337646484375,289.7442626953125,287.1190490722656,285.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.392082701087929e-05,5.493384219734665e-11,4.392077244119719e-05,-0.0001005012381938,0.0,0.0,0.0,-0.0002473933855071,60.0,0.0017516991356387,-0.0,-1.3151946198775022e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,3.3715991776261944e-06,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,3.5504592688084813e-06,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,2.622361535031814e-06,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,3.5504554034559987e-06,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,1.6841786418808624e-05,285.2431945800781,294.1499938964844,285.2561340332031,282.21258544921875,289.744140625,287.1192626953125,285.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5925768315792084e-05,4.493405647565396e-11,3.59257246600464e-05,-8.220668678404763e-05,0.0,0.0,0.0,-0.0002023595443461,60.0,0.0005511044291779,-0.0,-8.799586059815566e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,2.024535660893889e-06,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,2.1319353891158244e-06,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,1.574642737978138e-06,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,2.13193311537907e-06,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,1.0112945346918424e-05,285.2433166503906,294.1499938964844,285.1925354003906,282.172119140625,289.7440185546875,287.11944580078125,285.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.157239032385405e-05,2.6981576695117585e-11,2.1572363039013e-05,-4.936266122967936e-05,0.0,0.0,0.0,-0.0001215110532939,60.0,-0.0011591041693463,-0.0,-3.172789114769259e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,2.024535660893889e-06,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,2.1319353891158244e-06,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,1.574642737978138e-06,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,2.13193311537907e-06,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,1.0112945346918424e-05,285.2433166503906,294.1499938964844,285.1925354003906,282.172119140625,289.7440185546875,287.11944580078125,285.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.157239032385405e-05,2.6981576695117585e-11,2.1572363039013e-05,-4.936266122967936e-05,0.0,0.0,0.0,-0.0001215110532939,60.0,-0.0011591041693463,-0.0,-3.172789114769259e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,1.302039208894712e-06,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,1.37111112508137e-06,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,1.0126996130566113e-06,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,1.3711096471524795e-06,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,6.503936219814932e-06,285.2433166503906,294.1499938964844,285.1499938964844,282.1458740234375,289.7439880371094,287.1195068359375,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3873896023142152e-05,1.7352674852588734e-11,1.3873878742742818e-05,-3.174667654093355e-05,0.0,0.0,0.0,-7.814764103386551e-05,60.0,-0.0014914175262674,-0.0,-1.3123161411721096e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,1.0392647027401836e-06,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,1.094396793632768e-06,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,8.083190436991572e-07,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,1.0943955430775532e-06,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,5.191327545617241e-06,285.2433166503906,294.1499938964844,285.1307067871094,282.1342468261719,289.7439880371094,287.1195068359375,285.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073940186179245e-05,1.3850668875714511e-11,1.1073926543758716e-05,-2.533970655349549e-05,0.0,0.0,0.0,-6.237630441319197e-05,60.0,-0.001393501763232,-0.0,-8.360701887755173e-12,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,4.485428064526786e-07,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,4.7233760369636e-07,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,3.488675019980292e-07,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,4.7233706368388084e-07,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,2.240557705590618e-06,285.2432556152344,294.1499938964844,285.0706787109375,282.0992126464844,289.7439880371094,287.1195068359375,285.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.77949834021274e-06,5.977927354516854e-12,4.779491973749828e-06,-1.0936566468444651e-05,0.0,0.0,0.0,-2.692152338568121e-05,60.0,-0.0011698601301759,-0.0,-1.5573928865281197e-12,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,4.485428064526786e-07,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,4.7233760369636e-07,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,3.488675019980292e-07,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,4.7233706368388084e-07,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,2.240557705590618e-06,285.2432556152344,294.1499938964844,285.0706787109375,282.0992126464844,289.7439880371094,287.1195068359375,285.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.77949834021274e-06,5.977927354516854e-12,4.779491973749828e-06,-1.0936566468444651e-05,0.0,0.0,0.0,-2.692152338568121e-05,60.0,-0.0011698601301759,-0.0,-1.5573928865281197e-12,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,1.560234750286327e-07,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.643003741946814e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,1.213519027487564e-07,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,1.6430018945357008e-07,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.79367326231295e-07,285.2431945800781,294.1499938964844,285.0125427246094,282.0671691894531,289.7439880371094,287.1195068359375,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6625258467684034e-06,2.0793972013016804e-12,1.6625238004053244e-06,-3.804231255344348e-06,0.0,0.0,0.0,-9.364521247334778e-06,60.0,-0.0006997212185524,-0.0,-1.8843878280688786e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,1.560234750286327e-07,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.643003741946814e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,1.213519027487564e-07,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,1.6430018945357008e-07,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.79367326231295e-07,285.2431945800781,294.1499938964844,285.0125427246094,282.0671691894531,289.7439880371094,287.1195068359375,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6625258467684034e-06,2.0793972013016804e-12,1.6625238004053244e-06,-3.804231255344348e-06,0.0,0.0,0.0,-9.364521247334778e-06,60.0,-0.0006997212185524,-0.0,-1.8843878280688786e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,7.71283197309458e-08,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,8.121990191511942e-08,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,5.998884233804347e-08,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,8.121981664999114e-08,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,3.852707948226453e-07,285.2431640625,294.1499938964844,284.98419189453125,282.05230712890625,289.7439880371094,287.1194763183594,285.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.218690936701023e-07,1.0279480175054425e-12,8.218680704885628e-07,-1.8806084653988364e-06,0.0,0.0,0.0,-4.629342583939433e-06,60.0,-0.0004522115341387,-0.0,-4.6048776770890593e-14,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,3.246886137731053e-08,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,3.4191302233921306e-08,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,2.525362141625465e-08,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,3.4191266706784524e-08,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.6218820064750616e-07,285.2431640625,294.1499938964844,284.9563293457031,282.0382995605469,289.7439880371094,287.1194763183594,285.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.459760762325459e-07,4.327331949802865e-13,3.45975621485195e-07,-7.916707431832037e-07,0.0,0.0,0.0,-1.9487779354676604e-06,60.0,-0.0002682672638911,-0.0,-8.160644909664411e-15,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,1.245948677564001e-09,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.3120451392012455e-09,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.690735991441102e-10,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,1.3120436959113135e-09,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,6.2237535125575505e-09,285.2431640625,294.1499938964844,284.9021301269531,282.0127258300781,289.7439880371094,287.1194763183594,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3275817778435341e-08,1.6611513800244247e-14,1.3275801791223785e-08,-3.037940743411127e-08,0.0,0.0,0.0,-7.478229235857725e-08,60.0,-7.170109893195331e-05,-0.0,-1.2016851459613085e-17,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,1.245948677564001e-09,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.3120451392012455e-09,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.690735991441102e-10,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,1.3120436959113135e-09,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,6.2237535125575505e-09,285.2431640625,294.1499938964844,284.9021301269531,282.0127258300781,289.7439880371094,287.1194763183594,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3275817778435341e-08,1.6611513800244247e-14,1.3275801791223785e-08,-3.037940743411127e-08,0.0,0.0,0.0,-7.478229235857725e-08,60.0,-7.170109893195331e-05,-0.0,-1.2016851459613085e-17,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-1.0003407824310527e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-1.0534079164514763e-10,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-7.78044781379883e-11,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-1.0534067368395128e-10,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-4.996894564790464e-10,285.2431640625,294.1499938964844,284.8500061035156,281.9906921386719,289.7439880371094,287.1194763183594,285.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.053015008523061e-09,-1.313841063057381e-15,-1.053013676255432e-09,2.417852362768258e-09,0.0,0.0,0.0,5.9371814131736755e-09,60.0,-1.1400114999560174e-05,-0.0,-7.746156756942409e-20,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-1.0003407824310527e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-1.0534079164514763e-10,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-7.78044781379883e-11,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-1.0534067368395128e-10,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-4.996894564790464e-10,285.2431640625,294.1499938964844,284.8500061035156,281.9906921386719,289.7439880371094,287.1194763183594,285.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.053015008523061e-09,-1.313841063057381e-15,-1.053013676255432e-09,2.417852362768258e-09,0.0,0.0,0.0,5.9371814131736755e-09,60.0,-1.1400114999560174e-05,-0.0,-7.746156756942409e-20,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,1.0233664610170834e-11,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.0776551526148204e-11,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,7.959536675594679e-12,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,1.0776539383083872e-11,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,5.111912629307547e-11,285.2431640625,294.1499938964844,284.79931640625,281.9725341796875,289.7439880371094,287.1194763183594,285.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0984102516431447e-10,1.4345065444568112e-16,1.098408863864364e-10,-2.505388951856702e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,2.068208459604648e-06,-0.0,-8.10686174735355e-22,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,1.0233664610170834e-11,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.0776551526148204e-11,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,7.959536675594679e-12,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,1.0776539383083872e-11,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,5.111912629307547e-11,285.2431640625,294.1499938964844,284.79931640625,281.9725341796875,289.7439880371094,287.1194763183594,285.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0984102516431447e-10,1.4345065444568112e-16,1.098408863864364e-10,-2.505388951856702e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,2.068208459604648e-06,-0.0,-8.10686174735355e-22,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.046733008770341e-12,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.155310218493467e-12,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.591907378487023e-12,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.155307833248688e-12,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.0223825258615094e-11,285.2431640625,294.1499938964844,284.7493896484375,281.958251953125,289.7439880371094,287.1194763183594,285.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,2.2918238487545928e-11,-2.1879552550570672e-17,-2.291821593614074e-11,5.135800465461138e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,4.687096406996716e-06,-0.0,-3.242744648454322e-23,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.046733008770341e-12,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.155310218493467e-12,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.591907378487023e-12,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.155307833248688e-12,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.0223825258615094e-11,285.2431640625,294.1499938964844,284.7493896484375,281.958251953125,289.7439880371094,287.1194763183594,285.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,2.2918238487545928e-11,-2.1879552550570672e-17,-2.291821593614074e-11,5.135800465461138e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,4.687096406996716e-06,-0.0,-3.242744648454322e-23,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.7247314453125,281.9524841308594,289.7439880371094,287.1194763183594,285.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.119447195872426e-12,4.345617336285095e-18,-2.119451532681116e-12,3.210347135698677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.887256636720849e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.70025634765625,281.9476013183594,289.7439880371094,287.1194763183594,285.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.119447195872426e-12,4.345617336285095e-18,-2.119451532681116e-12,3.210347135698677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.895272013527574e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
