time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179220,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.6519470214844,281.9402160644531,289.7439880371094,287.1194763183594,285.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046670045881165e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.694155450124526e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.6519470214844,281.9402160644531,289.7439880371094,287.1194763183594,285.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046670045881165e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.694155450124526e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.6044616699219,281.93585205078125,289.7439880371094,287.1194763183594,285.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005350421500351e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.390408321341965e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.6044616699219,281.93585205078125,289.7439880371094,287.1194763183594,285.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005350421500351e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.390408321341965e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.557861328125,281.9341735839844,289.7439880371094,287.1194763183594,285.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005350421500351e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.081719907844672e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.557861328125,281.9341735839844,289.7439880371094,287.1194763183594,285.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005350421500351e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.081719907844672e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.5121154785156,281.9349365234375,289.7439880371094,287.1194763183594,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005350421500351e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.790565415329184e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.5121154785156,281.9349365234375,289.7439880371094,287.1194763183594,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005350421500351e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.790565415329184e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.48956298828125,281.9361267089844,289.7439880371094,287.1194763183594,285.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.6530491343000895e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,284.4672546386719,281.93780517578125,289.7439880371094,287.1194763183594,285.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1751044975565348e-12,4.964029556348621e-18,-2.1751092680460937e-12,1.5288703462956745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.520861355355009e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.42333984375,281.9425354003906,289.7439880371094,287.1194763183594,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.26985286847048e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.42333984375,281.9425354003906,289.7439880371094,287.1194763183594,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.26985286847048e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.3803405761719,281.9488220214844,289.7439880371094,287.1194763183594,285.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936547075601e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,3.036901716768625e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.3803405761719,281.9488220214844,289.7439880371094,287.1194763183594,285.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936547075601e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,3.036901716768625e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.3383178710937,281.9564208984375,289.7439880371094,287.1194763183594,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1915650677838414e-12,9.665081852354382e-18,3.191555309964289e-12,-5.4636143699549056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8236709113116376e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.3383178710937,281.9564208984375,289.7439880371094,287.1194763183594,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1915650677838414e-12,9.665081852354382e-18,3.191555309964289e-12,-5.4636143699549056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8236709113116376e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.2972717285156,281.96502685546875,289.7439880371094,287.1194763183594,285.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.621392923174426e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.2972717285156,281.96502685546875,289.7439880371094,287.1194763183594,285.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.621392923174426e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.2771301269531,281.9696350097656,289.7439880371094,287.1194763183594,285.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.5265501335525187e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.2572326660156,281.974365234375,289.7439880371094,287.1194763183594,285.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.119447195872426e-12,4.345616509104482e-18,-2.119451532681116e-12,3.210347135698677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.435510396026075e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.2182006835937,281.9842224121094,289.7439880371094,287.1194763183594,285.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.262197540403577e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.2182006835937,281.9842224121094,289.7439880371094,287.1194763183594,285.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.262197540403577e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.1802062988281,281.99432373046875,289.7439880371094,287.1194763183594,285.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.101591235259548e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.1802062988281,281.99432373046875,289.7439880371094,287.1194763183594,285.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.101591235259548e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.143310546875,282.0043640136719,289.7439880371094,287.1194763183594,285.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.952415914274752e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.143310546875,282.0043640136719,289.7439880371094,287.1194763183594,285.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.952415914274752e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.10748291015625,282.0141296386719,289.7439880371094,287.1194763183594,285.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046668391519938e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.813032554309757e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.10748291015625,282.0141296386719,289.7439880371094,287.1194763183594,285.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046668391519938e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.813032554309757e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.0899658203125,282.0188293457031,289.7439880371094,287.1194763183594,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.7477698293077992e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,284.07275390625,282.0233764648437,289.7439880371094,287.1194763183594,285.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.119447195872426e-12,4.345616095514176e-18,-2.119451532681116e-12,3.210347135698677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6874485027074115e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.0391540527344,282.0318298339844,289.7439880371094,287.1194763183594,285.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386935719894988e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,1.5675117310820497e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.0391540527344,282.0318298339844,289.7439880371094,287.1194763183594,285.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386935719894988e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,1.5675117310820497e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.0067138671875,282.0392761230469,289.7439880371094,287.1194763183594,285.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046668391519938e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4562053820554866e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,284.0067138671875,282.0392761230469,289.7439880371094,287.1194763183594,285.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046668391519938e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4562053820554866e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.9754333496094,282.0454406738281,289.7439880371094,287.1194763183594,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.3523907682611025e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.9754333496094,282.0454406738281,289.7439880371094,287.1194763183594,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.3523907682611025e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.9453430175781,282.0500793457031,289.7439880371094,287.1194763183594,285.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1915650677838414e-12,9.665081852354382e-18,3.191555309964289e-12,-5.4636143699549056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2563411928567805e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.9453430175781,282.0500793457031,289.7439880371094,287.1194763183594,285.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1915650677838414e-12,9.665081852354382e-18,3.191555309964289e-12,-5.4636143699549056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2563411928567805e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.9307556152344,282.0517578125,289.7439880371094,287.1194763183594,285.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.1751044975565348e-12,4.964029556348621e-18,-2.1751092680460937e-12,1.5288703462956745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.213257860399608e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.9164733886719,282.052978515625,289.7439880371094,287.1194763183594,285.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.1693546184687875e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.8888244628906,282.05389404296875,289.7439880371094,287.1194763183594,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046669218700549e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0851689467017422e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
