time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181680,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.8888244628906,282.05389404296875,289.7439880371094,287.1194763183594,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046669218700549e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0851689467017422e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.8624267578125,282.05255126953125,289.7439880371094,287.1194763183594,285.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046669218700549e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0089531770063331e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.8624267578125,282.05255126953125,289.7439880371094,287.1194763183594,285.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046669218700549e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0089531770063331e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8373107910156,282.0487060546875,289.7439880371094,287.1194763183594,285.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,9.37223433084e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8373107910156,282.0487060546875,289.7439880371094,287.1194763183594,285.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,9.37223433084e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8135070800781,282.04217529296875,289.7439880371094,287.1194763183594,285.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1915650677838414e-12,9.665082679534996e-18,3.191555309964289e-12,-5.4636143699549056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.707083338777011e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8135070800781,282.04217529296875,289.7439880371094,287.1194763183594,285.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1915650677838414e-12,9.665082679534996e-18,3.191555309964289e-12,-5.4636143699549056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.707083338777011e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.80206298828125,282.0378112792969,289.7439880371094,287.1194763183594,285.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,2.1751044975565348e-12,4.964029969938928e-18,-2.1751092680460937e-12,1.5288703462956745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.396481803174538e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7909851074219,282.0326843261719,289.7439880371094,287.1194763183594,285.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,2.1751044975565348e-12,4.964030383529233e-18,-2.1751092680460937e-12,1.5288703462956745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.097493946479517e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7698059082031,282.0199584960937,289.7439880371094,287.1194763183594,285.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936960665908e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,7.525249543505197e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7698059082031,282.0199584960937,289.7439880371094,287.1194763183594,285.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936960665908e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,7.525249543505197e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.75,282.0038146972656,289.7439880371094,287.1194763183594,285.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,6.996954198257299e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.75,282.0038146972656,289.7439880371094,287.1194763183594,285.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,6.996954198257299e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.73291015625,281.9877624511719,289.7439880371094,287.1194763183594,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046669218700549e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.492796273960266e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.73291015625,281.9877624511719,289.7439880371094,287.1194763183594,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046669218700549e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.492796273960266e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7197265625,281.9753723144531,289.7439880371094,287.1194763183594,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,6.035319870534295e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7197265625,281.9753723144531,289.7439880371094,287.1194763183594,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,6.035319870534295e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7144775390625,281.970458984375,289.7439880371094,287.1194763183594,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936547075601e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,5.836981245010975e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7101135253906,281.9663391113281,289.7439880371094,287.1194763183594,285.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,5.622247840619821e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7038269042969,281.96044921875,289.7439880371094,287.1194763183594,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936547075601e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,5.218739147494489e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7038269042969,281.96044921875,289.7439880371094,287.1194763183594,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936547075601e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,5.218739147494489e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7005615234375,281.9573669433594,289.7439880371094,287.1194763183594,285.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.846883143727609e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7005615234375,281.9573669433594,289.7439880371094,287.1194763183594,285.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.846883143727609e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.70001220703125,281.95684814453125,289.7439880371094,287.1194763183594,285.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.503263255628554e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.70001220703125,281.95684814453125,289.7439880371094,287.1194763183594,285.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.503263255628554e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.701904296875,281.9586486816406,289.7439880371094,287.1194763183594,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.804017426918161e-13,7.623762227973569e-18,4.803940990665001e-13,-2.8081102981109e-12,0.0,0.0,0.0,0.0,60.0,4.185147304269776e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.701904296875,281.9586486816406,289.7439880371094,287.1194763183594,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.804017426918161e-13,7.623762227973569e-18,4.803940990665001e-13,-2.8081102981109e-12,0.0,0.0,0.0,0.0,60.0,4.185147304269776e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.70367431640625,281.9602966308594,289.7439880371094,287.1194763183594,285.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,4.034401115404762e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7059326171875,281.9624328613281,289.7439880371094,287.1194763183594,285.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.889347510721564e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7118225097656,281.96795654296875,289.7439880371094,287.1194763183594,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.614041759192333e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7118225097656,281.96795654296875,289.7439880371094,287.1194763183594,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.614041759192333e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.71929931640625,281.9749755859375,289.7439880371094,287.1194763183594,285.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.358775018114102e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.71929931640625,281.9749755859375,289.7439880371094,287.1194763183594,285.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005349594319739e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,3.358775018114102e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.72802734375,281.9831848144531,289.7439880371094,287.1194763183594,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936133485294e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,3.12126957169312e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.72802734375,281.9831848144531,289.7439880371094,287.1194763183594,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936133485294e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,3.12126957169312e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7377624511719,281.9923095703125,289.7439880371094,287.1194763183594,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936133485294e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,2.927029925103853e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7377624511719,281.9923095703125,289.7439880371094,287.1194763183594,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386936133485294e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,2.927029925103853e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7428894042969,281.99713134765625,289.7439880371094,287.1194763183594,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.917161292195995e-13,6.386935719894988e-18,5.917097324267817e-13,5.548429554344536e-13,0.0,0.0,0.0,0.0,60.0,2.8138563834545494e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7481689453125,282.0021057128906,289.7439880371094,287.1194763183594,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.706603368096694e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7590026855469,282.01226806640625,289.7439880371094,287.1194763183594,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.508948000468081e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
