time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7590026855469,282.01226806640625,289.7439880371094,287.1194763183594,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.508948000468081e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7699279785156,282.02252197265625,289.7439880371094,287.1194763183594,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.324272259102145e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7699279785156,282.02252197265625,289.7439880371094,287.1194763183594,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.324272259102145e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7806701660156,282.0326232910156,289.7439880371094,287.1194763183594,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.161457075544604e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7806701660156,282.0326232910156,289.7439880371094,287.1194763183594,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,2.161457075544604e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7909851074219,282.04229736328125,289.7439880371094,287.1194763183594,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.804017426918161e-13,7.623761400792958e-18,4.803940990665001e-13,-2.8081102981109e-12,0.0,0.0,0.0,0.0,60.0,2.009116712997639e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7909851074219,282.04229736328125,289.7439880371094,287.1194763183594,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.804017426918161e-13,7.623761400792958e-18,4.803940990665001e-13,-2.8081102981109e-12,0.0,0.0,0.0,0.0,60.0,2.009116712997639e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.7958374023437,282.046875,289.7439880371094,287.1194763183594,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005348767139126e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.937614655389553e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.8005065917969,282.0512390136719,289.7439880371094,287.1194763183594,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.1751044975565348e-12,4.96402872916801e-18,-2.1751092680460937e-12,1.5288703462956745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.868617403033568e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8089904785156,282.0592041015625,289.7439880371094,287.1194763183594,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.763869192927814e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8089904785156,282.0592041015625,289.7439880371094,287.1194763183594,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.763869192927814e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8161315917969,282.06591796875,289.7439880371094,287.1194763183594,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.623142225071206e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8161315917969,282.06591796875,289.7439880371094,287.1194763183594,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.623142225071206e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.8216552734375,282.07110595703125,289.7439880371094,287.1194763183594,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046667564339324e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4956226834783592e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,-2.5584162609629257e-13,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,-2.6941377731168337e-13,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,-1.989884223108779e-13,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,-2.69413479156086e-13,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,-1.2779781573268869e-12,285.2431640625,294.1499938964844,283.8216552734375,282.07110595703125,289.7439880371094,287.1194763183594,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.247222152627516e-12,9.046667564339324e-18,3.2472132621697014e-12,-3.7821377973923376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4956226834783592e-07,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8252258300781,282.074462890625,289.7439880371094,287.1194763183594,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.3929238207310848e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8252258300781,282.074462890625,289.7439880371094,287.1194763183594,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.3929238207310848e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.82623291015625,282.07537841796875,289.7439880371094,287.1194763183594,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.340321915677123e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8266296386719,282.0757751464844,289.7439880371094,287.1194763183594,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.119447195872426e-12,4.345615268333564e-18,-2.119451532681116e-12,3.210347135698677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2947792527029378e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.82550048828125,282.07470703125,289.7439880371094,287.1194763183594,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.2266929161341977e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.82550048828125,282.07470703125,289.7439880371094,287.1194763183594,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.2266929161341977e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.82159423828125,282.071044921875,289.7439880371094,287.1194763183594,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.1264989296932981e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.82159423828125,282.071044921875,289.7439880371094,287.1194763183594,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.1264989296932981e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8146057128906,282.0644836425781,289.7439880371094,287.1194763183594,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.0413340589821021e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8146057128906,282.0644836425781,289.7439880371094,287.1194763183594,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,1.0413340589821021e-07,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8042297363281,282.05474853515625,289.7439880371094,287.1194763183594,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,9.67782582961263e-08,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.8042297363281,282.05474853515625,289.7439880371094,287.1194763183594,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,9.67782582961263e-08,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.5584162609629257e-13,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.6941377731168337e-13,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.989884223108779e-13,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.69413479156086e-13,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.2779781573268869e-12,285.2431640625,294.1499938964844,283.7976989746094,282.0486145019531,289.7439880371094,287.1194763183594,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,2.1751044975565348e-12,4.964027901987395e-18,-2.1751092680460937e-12,1.5288703462956745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.324870120508424e-08,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.79022216796875,282.04156494140625,289.7439880371094,287.1194763183594,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,9.001517042861452e-08,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.772216796875,282.0246887207031,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,8.370750492758816e-08,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0,285.2431640625,294.1499938964844,283.772216796875,282.0246887207031,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360589359557077e-13,7.005347939958515e-18,5.360518886415866e-13,-1.1266337255483316e-12,0.0,0.0,0.0,0.0,60.0,8.370750492758816e-08,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,1.1727779858361487e-09,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.2349927747123955e-09,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.121629562791611e-10,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,1.234991442444766e-09,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,5.8582516615501845e-09,285.2431640625,294.1499938964844,283.75,282.0038146972656,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2497906709540985e-08,1.563753433111905e-14,1.2497891610507853e-08,-2.8596703671723844e-08,0.0,0.0,0.0,-7.038761395961046e-08,60.0,-8.025832357816398e-06,-0.0,-1.0646870793199696e-17,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,1.1727779858361487e-09,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.2349927747123955e-09,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.121629562791611e-10,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,1.234991442444766e-09,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,5.8582516615501845e-09,285.2431640625,294.1499938964844,283.75,282.0038146972656,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2497906709540985e-08,1.563753433111905e-14,1.2497891610507853e-08,-2.8596703671723844e-08,0.0,0.0,0.0,-7.038761395961046e-08,60.0,-8.025832357816398e-06,-0.0,-1.0646870793199696e-17,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,7.920345268530582e-09,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,8.340512280824441e-09,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,6.1602838385965705e-09,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,8.340502510861825e-09,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,3.9563648357443526e-08,285.2431640625,294.1499938964844,283.7240295410156,281.9794311523437,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.439592846798406e-08,1.0556374432360224e-13,8.43958218865737e-08,-1.93116349578304e-07,0.0,0.0,0.0,-4.753819666802883e-07,60.0,-1.5438523405464366e-05,-0.0,-4.855998593752725e-16,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,7.920345268530582e-09,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,8.340512280824441e-09,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,6.1602838385965705e-09,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,8.340502510861825e-09,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,3.9563648357443526e-08,285.2431640625,294.1499938964844,283.7240295410156,281.9794311523437,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.439592846798406e-08,1.0556374432360224e-13,8.43958218865737e-08,-1.93116349578304e-07,0.0,0.0,0.0,-4.753819666802883e-07,60.0,-1.5438523405464366e-05,-0.0,-4.855998593752725e-16,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,1.328751864093647e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.3992409719776333e-07,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.0334762379216045e-07,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,1.3992392666750677e-07,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,6.637371257056657e-07,285.2431640625,294.1499938964844,283.6951599121094,281.9523010253906,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4157698160488508e-06,1.7707619225093565e-12,1.4157679970594472e-06,-3.239664010834531e-06,0.0,0.0,0.0,-7.974638720043004e-06,60.0,-0.0009019775316119,-0.0,-1.366715578600755e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,1.328751864093647e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,1.3992409719776333e-07,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,1.0334762379216045e-07,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,1.3992392666750677e-07,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,6.637371257056657e-07,285.2431640625,294.1499938964844,283.6951599121094,281.9523010253906,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4157698160488508e-06,1.7707619225093565e-12,1.4157679970594472e-06,-3.239664010834531e-06,0.0,0.0,0.0,-7.974638720043004e-06,60.0,-0.0009019775316119,-0.0,-1.366715578600755e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,2.807984742503322e-07,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.956945479581919e-07,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,2.183993501603254e-07,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,2.956942353193881e-07,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,1.4026423968971358e-06,285.2431640625,294.1499938964844,283.6797180175781,281.93780517578125,289.7439880371094,287.1194763183594,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9919074222561903e-06,3.742155023356286e-12,2.9919037842773832e-06,-6.846270480309613e-06,0.0,0.0,0.0,-1.685257302597165e-05,60.0,-0.0020627384074032,-0.0,-6.103512335299547e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,5.508101139639621e-07,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,5.800300755254284e-07,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,4.284089527573087e-07,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,5.800294502478209e-07,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,2.751402689682436e-06,285.2431640625,294.1499938964844,283.6636047363281,281.92266845703125,289.7439880371094,287.1195068359375,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.868887910764897e-06,7.34055524698185e-12,5.868880180059932e-06,-1.3429550563159864e-05,0.0,0.0,0.0,-3.3057789551094174e-05,60.0,-0.0042162183672189,-0.0,-2.348519599279509e-12,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,1.5792210206200252e-06,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,1.662997306084435e-06,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,1.2282861234780285e-06,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,1.6629953734081937e-06,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.888513209763914e-06,285.24322509765625,294.1499938964844,283.6295471191406,281.89068603515625,289.7439270019531,287.1195373535156,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6826703358674422e-05,2.1046060727503143e-11,1.6826683349790983e-05,-3.850384746328928e-05,0.0,0.0,0.0,-9.478007268626244e-05,60.0,-0.0131994793191552,-0.0,-1.9305284801318656e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,1.5792210206200252e-06,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,1.662997306084435e-06,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,1.2282861234780285e-06,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,1.6629953734081937e-06,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.888513209763914e-06,285.24322509765625,294.1499938964844,283.6295471191406,281.89068603515625,289.7439270019531,287.1195373535156,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6826703358674422e-05,2.1046060727503143e-11,1.6826683349790983e-05,-3.850384746328928e-05,0.0,0.0,0.0,-9.478007268626244e-05,60.0,-0.0131994793191552,-0.0,-1.9305284801318656e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
