time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186540,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,3.366456667208695e-06,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,3.5450441373541253e-06,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,2.618361804707092e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,3.545040044627968e-06,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,1.681609865045175e-05,285.243408203125,294.1499938964844,283.5932006835937,281.8565673828125,289.74371337890625,287.1197509765625,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.587000537663698e-05,4.4864553044865474e-11,3.58699617208913e-05,-8.207972132368013e-05,0.0,0.0,0.0,-0.000202045586775,60.0,-0.0308352578431367,-0.0,-8.772763765430014e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,3.366456667208695e-06,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,3.5450441373541253e-06,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,2.618361804707092e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,3.545040044627968e-06,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,1.681609865045175e-05,285.243408203125,294.1499938964844,283.5932006835937,281.8565673828125,289.74371337890625,287.1197509765625,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.587000537663698e-05,4.4864553044865474e-11,3.58699617208913e-05,-8.207972132368013e-05,0.0,0.0,0.0,-0.000202045586775,60.0,-0.0308352578431367,-0.0,-8.772763765430014e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,5.536813205253566e-06,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,5.8305358834331855e-06,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,4.306421033106744e-06,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,5.830529516970273e-06,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,2.7657446480588987e-05,285.243896484375,294.1499938964844,283.5548095703125,281.82049560546875,289.7431335449219,287.1202392578125,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.899569805478677e-05,7.378903044141794e-11,5.899562529521063e-05,-0.000134997011628,0.0,0.0,0.0,-0.0003323060227558,60.0,-0.0557118654251098,-0.0,-2.373067575778265e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,5.536813205253566e-06,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,5.8305358834331855e-06,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,4.306421033106744e-06,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,5.830529516970273e-06,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,2.7657446480588987e-05,285.243896484375,294.1499938964844,283.5548095703125,281.82049560546875,289.7431335449219,287.1202392578125,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.899569805478677e-05,7.378903044141794e-11,5.899562529521063e-05,-0.000134997011628,0.0,0.0,0.0,-0.0003323060227558,60.0,-0.0557118654251098,-0.0,-2.373067575778265e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,8.41087876324309e-06,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,8.857068678480573e-06,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,6.541811217175564e-06,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,8.857058674038853e-06,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,4.201395859126933e-05,285.2447814941406,294.1499938964844,283.5145263671875,281.7826538085937,289.7418212890625,287.1210327148437,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.96193232620135e-05,1.1209162764647116e-10,8.961921412264928e-05,-0.0002050716284429,0.0,0.0,0.0,-0.0005048002349212,60.0,-0.091442160308361,-0.0,-5.476122333369915e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,8.41087876324309e-06,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,8.857068678480573e-06,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,6.541811217175564e-06,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,8.857058674038853e-06,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,4.201395859126933e-05,285.2447814941406,294.1499938964844,283.5145263671875,281.7826538085937,289.7418212890625,287.1210327148437,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.96193232620135e-05,1.1209162764647116e-10,8.961921412264928e-05,-0.0002050716284429,0.0,0.0,0.0,-0.0005048002349212,60.0,-0.091442160308361,-0.0,-5.476122333369915e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,1.0895488230744377e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,1.1473483027657494e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,8.4742896433454e-06,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,1.1473470294731667e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,5.442505789687857e-05,285.2456970214844,294.1499938964844,283.4937438964844,281.7631530761719,289.7405090332031,287.1216125488281,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001160929678007,1.4520368241122128e-10,0.0001160928222816,-0.0002656501892488,0.0,0.0,0.0,-0.0006539188907481,60.0,-0.1144498363137245,-0.0,-9.189327632164179e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,1.470639108447358e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,1.548655200167559e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,1.1438332876423374e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,1.5486533811781555e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,7.346125494223088e-05,285.2470397949219,294.1499938964844,283.4725952148437,281.7432861328125,289.7383117675781,287.1221008300781,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001566982246004,1.9599093181721367e-10,0.0001566980208735,-0.0003585656231734,0.0,0.0,0.0,-0.0008826369885355,60.0,-0.149709865450859,-0.0,-1.674181571154065e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,2.761746509349905e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,2.908254464273341e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,2.1480303985299543e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,2.9082511900924143e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001379545574309,285.2519836425781,294.1499938964844,283.42919921875,281.7025451660156,289.7268981933594,287.1190795898437,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942672581411,3.6805605785339424e-10,0.0002942668797913,-0.0006733587943017,0.0,0.0,0.0,-0.0016575257759541,60.0,-0.2757991850376129,-0.0,-5.904157607261595e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,2.761746509349905e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,2.908254464273341e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,2.1480303985299543e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,2.9082511900924143e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001379545574309,285.2519836425781,294.1499938964844,283.42919921875,281.7025451660156,289.7268981933594,287.1190795898437,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942672581411,3.6805605785339424e-10,0.0002942668797913,-0.0006733587943017,0.0,0.0,0.0,-0.0016575257759541,60.0,-0.2757991850376129,-0.0,-5.904157607261595e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,4.427000021678396e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,4.661848288378678e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,3.44323088938836e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,4.661843195208348e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0002211371756857,285.25738525390625,294.1499938964844,283.38458251953125,281.6606140136719,289.6929016113281,287.0934143066406,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005080986884422,6.26438401152285e-10,0.0005080980481579,-0.0011388185666874,0.0,0.0,0.0,-0.0028564224485307,60.0,-0.5012878179550171,-0.0,-1.5170828149280172e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,4.427000021678396e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,4.661848288378678e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,3.44323088938836e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,4.661843195208348e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0002211371756857,285.25738525390625,294.1499938964844,283.38458251953125,281.6606140136719,289.6929016113281,287.0934143066406,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005080986884422,6.26438401152285e-10,0.0005080980481579,-0.0011388185666874,0.0,0.0,0.0,-0.0028564224485307,60.0,-0.5012878179550171,-0.0,-1.5170828149280172e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,4.455442103790119e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,4.691799040301703e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,3.465352347120643e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,4.691793947131373e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0002225579082733,285.2613220214844,294.1499938964844,283.3388977050781,281.6177062988281,289.6237487792969,287.0497131347656,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007338164141401,8.53271564515978e-10,0.0007338155410252,-0.0015094483969733,0.0,0.0,0.0,-0.0040938137099146,60.0,-0.7875949740409851,-0.0,-1.5366381944659224e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,4.455442103790119e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,4.691799040301703e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,3.465352347120643e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,4.691793947131373e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0002225579082733,285.2613220214844,294.1499938964844,283.3388977050781,281.6177062988281,289.6237487792969,287.0497131347656,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007338164141401,8.53271564515978e-10,0.0007338155410252,-0.0015094483969733,0.0,0.0,0.0,-0.0040938137099146,60.0,-0.7875949740409851,-0.0,-1.5366381944659224e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.00560844456777e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,9.483347093919292e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.004378858255222e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.483336907578632e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0004498474881984,285.2627258300781,294.1499938964844,283.2923889160156,281.57403564453125,289.551025390625,286.9938049316406,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006911148666404,8.681829144485672e-10,0.0006911139935255,-0.001591352163814,0.0,0.0,0.0,-0.0039053417276591,60.0,-0.9134575128555298,-0.0,-6.277921471564697e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.00560844456777e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,9.483347093919292e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.004378858255222e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.483336907578632e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0004498474881984,285.2627258300781,294.1499938964844,283.2923889160156,281.57403564453125,289.551025390625,286.9938049316406,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006911148666404,8.681829144485672e-10,0.0006911139935255,-0.001591352163814,0.0,0.0,0.0,-0.0039053417276591,60.0,-0.9134575128555298,-0.0,-6.277921471564697e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.003557352116331e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.481187589699402e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,7.002783968346193e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.481177403358744e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.000449745071819,285.26348876953125,294.1499938964844,283.2688903808594,281.5519714355469,289.5086669921875,286.9654541015625,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000748767517507,9.005797219074904e-10,0.0007487666443921,-0.0016188708832487,0.0,0.0,0.0,-0.0042098020203411,60.0,-0.9823545217514038,-0.0,-6.275060826510527e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.002297156257555e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.479860455030575e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,7.001803896855563e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.479850268689916e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0004496821202337,285.2666320800781,294.1499938964844,283.2452697753906,281.52978515625,289.4643859863281,286.9367370605469,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008512905915267,9.87677162278544e-10,0.0008512896019965,-0.0017453278414905,0.0,0.0,0.0,-0.0047645727172493,60.0,-1.057850360870361,-0.0,-6.273301522696785e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.023019083542748e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.501681779511272e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,7.01792087056674e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.501671593170612e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0004507172270677,285.26715087890625,294.1499938964844,283.19775390625,281.4851379394531,289.35888671875,286.85955810546875,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009560778271406,1.348542166823563e-09,0.0009560764883644,-0.0025892555713653,0.0,0.0,0.0,-0.0054546776227653,60.0,-1.3242244720458984,-0.0,-6.302209953901183e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.023019083542748e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.501681779511272e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,7.01792087056674e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.501671593170612e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0004507172270677,285.26715087890625,294.1499938964844,283.19775390625,281.4851379394531,289.35888671875,286.85955810546875,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009560778271406,1.348542166823563e-09,0.0009560764883644,-0.0025892555713653,0.0,0.0,0.0,-0.0054546776227653,60.0,-1.3242244720458984,-0.0,-6.302209953901183e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.05814449652098e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.538670565234496e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.045240636216477e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.538660378893836e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004524718387983,285.26641845703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2533264160156,286.71343994140625,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651692816987,1.7914753014380835e-09,0.0009651674772612,-0.0037446259520947,0.0,0.0,0.0,-0.0057009169831871,60.0,-1.3939266204833984,-0.0,-6.351367431989274e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.05814449652098e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.538670565234496e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.045240636216477e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.538660378893836e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004524718387983,285.26641845703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2533264160156,286.71343994140625,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651692816987,1.7914753014380835e-09,0.0009651674772612,-0.0037446259520947,0.0,0.0,0.0,-0.0057009169831871,60.0,-1.3939266204833984,-0.0,-6.351367431989274e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.092450636671856e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.574795694788918e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.071922300383449e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.574785508448258e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0004541854723356,285.2657165527344,294.1499938964844,283.1022644042969,281.3954467773437,289.1483764648437,286.5055847167969,285.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688243153505,2.218837558132236e-09,0.0009688221034593,-0.0048644831404089,0.0,0.0,0.0,-0.0059127802960574,60.0,-1.4351762533187866,-0.0,-6.39956212467041e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.092450636671856e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.574795694788918e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.071922300383449e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.574785508448258e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0004541854723356,285.2657165527344,294.1499938964844,283.1022644042969,281.3954467773437,289.1483764648437,286.5055847167969,285.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688243153505,2.218837558132236e-09,0.0009688221034593,-0.0048644831404089,0.0,0.0,0.0,-0.0059127802960574,60.0,-1.4351762533187866,-0.0,-6.39956212467041e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.101034083869308e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.58383534452878e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,7.078598719090223e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.58382515818812e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0004546142881736,285.2650451660156,294.1499938964844,283.0547180175781,281.3507995605469,289.044189453125,286.2696533203125,285.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969738990534,2.325737380459713e-09,0.0009697366622276,-0.0051446002908051,0.0,0.0,0.0,-0.0059657772071659,60.0,-1.470352292060852,-0.0,-6.411645614434748e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.101034083869308e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.58383534452878e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,7.078598719090223e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.58382515818812e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0004546142881736,285.2650451660156,294.1499938964844,283.0547180175781,281.3507995605469,289.044189453125,286.2696533203125,285.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969738990534,2.325737380459713e-09,0.0009697366622276,-0.0051446002908051,0.0,0.0,0.0,-0.0059657772071659,60.0,-1.470352292060852,-0.0,-6.411645614434748e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.099235467147082e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.581940685166046e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,7.077199552441016e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.581930498825386e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0004545244155451,285.2647399902344,294.1499938964844,283.0310974121094,281.32861328125,288.9924621582031,286.1522521972656,285.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695478365756,2.303300439265854e-09,0.0009695455082692,-0.0050858063623309,0.0,0.0,0.0,-0.0059546576812863,60.0,-1.4868422746658323,-0.0,-6.409108266325347e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.089172090170904e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.571343980496748e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.069372077239677e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.57133379415609e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0004540217632893,285.264404296875,294.1499938964844,283.0075988769531,281.3065490722656,288.94097900390625,286.0445556640625,285.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684757096692,2.177903413169701e-09,0.0009684734977781,-0.0047572194598615,0.0,0.0,0.0,-0.0058924946933984,60.0,-1.502111554145813,-0.0,-6.394937912546085e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.087588114198296e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.569674875820056e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.068139530019835e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,9.569665417075156e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.0004539426299743,285.2637939453125,294.1499938964844,282.9610900878906,281.2628479003906,288.8388061523437,285.8516540527344,285.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581130216219435e-09,0.0009683027747087,-0.0047053624875843,0.0,0.0,0.0,-0.0058826762251555,60.0,-1.5315111875534058,-0.0,-6.392702545099382e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.087588114198296e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.569674875820056e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.068139530019835e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,9.569665417075156e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.0004539426299743,285.2637939453125,294.1499938964844,282.9610900878906,281.2628479003906,288.8388061523437,285.8516540527344,285.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581130216219435e-09,0.0009683027747087,-0.0047053624875843,0.0,0.0,0.0,-0.0058826762251555,60.0,-1.5315111875534058,-0.0,-6.392702545099382e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.13928379304707e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.624112863093616e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.108347199391574e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,9.624103404348716e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0004565249546431,285.2632141113281,294.1499938964844,282.9154357910156,281.219970703125,288.7373352050781,285.6247863769531,285.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.8021387432630718e-09,0.0009738085791468,-0.0063929338939487,0.0,0.0,0.0,-0.0062019410543143,60.0,-1.5664241313934326,-0.0,-6.465635493668742e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.13928379304707e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.624112863093616e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.108347199391574e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,9.624103404348716e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0004565249546431,285.2632141113281,294.1499938964844,282.9154357910156,281.219970703125,288.7373352050781,285.6247863769531,285.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.8021387432630718e-09,0.0009738085791468,-0.0063929338939487,0.0,0.0,0.0,-0.0062019410543143,60.0,-1.5664241313934326,-0.0,-6.465635493668742e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.211746510118246e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,9.700420196168125e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.1647074946668e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.700410737423226e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004601446271408,285.2626342773437,294.1499938964844,282.87078857421875,281.17803955078125,288.6361083984375,285.320068359375,285.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.607125997543335,-0.0,-6.568565424913686e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.211746510118246e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,9.700420196168125e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.1647074946668e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.700410737423226e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004601446271408,285.2626342773437,294.1499938964844,282.87078857421875,281.17803955078125,288.6361083984375,285.320068359375,285.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.607125997543335,-0.0,-6.568565424913686e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,9.267582936445252e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.759218664839864e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,7.208136230474338e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.759209206094964e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0004629337927326,285.2620849609375,294.1499938964844,282.8274230957031,281.13726806640625,288.5351257324219,284.9601135253906,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874836541712,4.400534159287872e-09,0.0009874793468043,-0.0105810184031724,0.0,0.0,0.0,-0.006994348950684,60.0,-1.6481493711471558,-0.0,-6.648431849498594e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,9.267582936445252e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.759218664839864e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,7.208136230474338e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.759209206094964e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0004629337927326,285.2620849609375,294.1499938964844,282.8274230957031,281.13726806640625,288.5351257324219,284.9601135253906,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874836541712,4.400534159287872e-09,0.0009874793468043,-0.0105810184031724,0.0,0.0,0.0,-0.006994348950684,60.0,-1.6481493711471558,-0.0,-6.648431849498594e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.26291904761456e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.75430739345029e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.204508438007906e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.754297934705392e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004627008165698,285.2618408203125,294.1499938964844,282.8062438964844,281.1174011230469,288.48492431640625,284.7861633300781,285.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986986560747,4.34239932900482e-09,0.0009869822533801,-0.0104287024587392,0.0,0.0,0.0,-0.0069655291736125,60.0,-1.6653923988342283,-0.0,-6.641738536927734e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.254910401068628e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.74587383097969e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,7.198278763098642e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.745864372234792e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0004623007844202,285.2615661621094,294.1499938964844,282.78546142578125,281.0978698730469,288.4349670410156,284.6274108886719,285.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242595608161537e-09,0.000986129278317,-0.0101672103628516,0.0,0.0,0.0,-0.0069160545244812,60.0,-1.6800189018249512,-0.0,-6.63025616631785e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
