time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188820,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.224491805071013e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.713841427583247e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.174620259320363e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.713831968838348e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004607813316397,285.2610778808594,294.1499938964844,282.7452087402344,281.06005859375,288.33612060546875,284.360595703125,285.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863566355732928e-09,0.000982888508588,-0.0091741140931844,0.0,0.0,0.0,-0.0067281546071171,60.0,-1.704221487045288,-0.0,-6.586738265923486e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.224491805071013e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.713841427583247e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.174620259320363e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.713831968838348e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004607813316397,285.2610778808594,294.1499938964844,282.7452087402344,281.06005859375,288.33612060546875,284.360595703125,285.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863566355732928e-09,0.000982888508588,-0.0091741140931844,0.0,0.0,0.0,-0.0067281546071171,60.0,-1.704221487045288,-0.0,-6.586738265923486e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,9.197408508043736e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.685321128927173e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.15355490683578e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.685312397778034e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0004594284691847,285.2605895996094,294.1499938964844,282.706787109375,281.0239562988281,288.23858642578125,284.1506042480469,285.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260887543131503e-09,0.0009800021070986,-0.0082898652181029,0.0,0.0,0.0,-0.0065608494915068,60.0,-1.725116729736328,-0.0,-6.548112452264834e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,9.197408508043736e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.685321128927173e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.15355490683578e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.685312397778034e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0004594284691847,285.2605895996094,294.1499938964844,282.706787109375,281.0239562988281,288.23858642578125,284.1506042480469,285.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260887543131503e-09,0.0009800021070986,-0.0082898652181029,0.0,0.0,0.0,-0.0065608494915068,60.0,-1.725116729736328,-0.0,-6.548112452264834e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.193581354338676e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.681290976004676e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.150578312575817e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.681281517259777e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0004592373152263,285.2601623535156,294.1499938964844,282.6704406738281,280.9898376464844,288.14227294921875,283.9744567871094,285.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795966325327,3.47835871217228e-09,0.0009795931400731,-0.0081648044288158,0.0,0.0,0.0,-0.0065371831879019,60.0,-1.7469390630722046,-0.0,-6.542659036767874e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.193581354338676e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.681290976004676e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.150578312575817e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.681281517259777e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0004592373152263,285.2601623535156,294.1499938964844,282.6704406738281,280.9898376464844,288.14227294921875,283.9744567871094,285.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795966325327,3.47835871217228e-09,0.0009795931400731,-0.0081648044288158,0.0,0.0,0.0,-0.0065371831879019,60.0,-1.7469390630722046,-0.0,-6.542659036767874e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.211396536557004e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.700051305117086e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.164433918660507e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.700041846372188e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004601272230502,285.2597351074219,294.1499938964844,282.63641357421875,280.95782470703125,288.0469665527344,283.81005859375,285.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814939694479,3.700273643048035e-09,0.0009814902441576,-0.0087462635710835,0.0,0.0,0.0,-0.0066471938043832,60.0,-1.7715635299682615,-0.0,-6.568034649490073e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.211396536557004e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.700051305117086e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.164433918660507e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.700041846372188e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004601272230502,285.2597351074219,294.1499938964844,282.63641357421875,280.95782470703125,288.0469665527344,283.81005859375,285.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814939694479,3.700273643048035e-09,0.0009814902441576,-0.0087462635710835,0.0,0.0,0.0,-0.0066471938043832,60.0,-1.7715635299682615,-0.0,-6.568034649490073e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,9.223951201420276e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.713271720102056e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,7.174198981374502e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.71326298895292e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004607543814927,285.259521484375,294.1499938964844,282.62030029296875,280.9427185058594,287.9996337890625,283.7288818359375,285.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828314650803,3.856671426660796e-09,0.0009828276233747,-0.0091560501605272,0.0,0.0,0.0,-0.0067247268743813,60.0,-1.7845028638839722,-0.0,-6.585948852944058e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.236311598215252e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.72628768067807e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.183811976574361e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.726278949528933e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.000461371790152,285.2593078613281,294.1499938964844,282.6048278808594,280.9281921386719,287.9525451660156,283.64862060546875,285.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841483552008,4.01064381705396e-09,0.0009841442806646,-0.0095594776794314,0.0,0.0,0.0,-0.0068010580725967,60.0,-1.7973484992980957,-0.0,-6.603607971555904e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.255784971173851e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.746793512022124e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,7.198958337539807e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.746784780872986e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004623445274773,285.2589416503906,294.1499938964844,282.5759582519531,280.90106201171875,287.85894775390625,283.49285888671875,285.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.2532204425071996e-09,0.0009862190345302,-0.010195049457252,0.0,0.0,0.0,-0.0069213155657052,60.0,-1.8217337131500244,-0.0,-6.631478299823358e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.255784971173851e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.746793512022124e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,7.198958337539807e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.746784780872986e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004623445274773,285.2589416503906,294.1499938964844,282.5759582519531,280.90106201171875,287.85894775390625,283.49285888671875,285.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.2532204425071996e-09,0.0009862190345302,-0.010195049457252,0.0,0.0,0.0,-0.0069213155657052,60.0,-1.8217337131500244,-0.0,-6.631478299823358e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.262992534786464e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.75438379100524e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,7.204563735285774e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.754375059856102e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0004627045709639,285.2585754394531,294.1499938964844,282.54998779296875,280.8766784667969,287.7664489746094,283.350341796875,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342977089066835e-09,0.0009869869099929,-0.010430215857923,0.0,0.0,0.0,-0.0069658141583204,60.0,-1.8425253629684448,-0.0,-6.641805327944894e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.262992534786464e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.75438379100524e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,7.204563735285774e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.754375059856102e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0004627045709639,285.2585754394531,294.1499938964844,282.54998779296875,280.8766784667969,287.7664489746094,283.350341796875,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342977089066835e-09,0.0009869869099929,-0.010430215857923,0.0,0.0,0.0,-0.0069658141583204,60.0,-1.8425253629684448,-0.0,-6.641805327944894e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.256594785256313e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.747646254254504e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.199587707873434e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,9.747637523105368e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004623850109055,285.2582092285156,294.1499938964844,282.52618408203125,280.85565185546875,287.67510986328125,283.22613525390625,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223551959072e-09,0.0009863052982836,-0.0102212578058242,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.8590480089187624,-0.0,-6.632628668512552e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.256594785256313e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.747646254254504e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.199587707873434e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,9.747637523105368e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004623850109055,285.2582092285156,294.1499938964844,282.52618408203125,280.85565185546875,287.67510986328125,283.22613525390625,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223551959072e-09,0.0009863052982836,-0.0102212578058242,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.8590480089187624,-0.0,-6.632628668512552e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.238975326297803e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.729091834742576e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,7.18588344170712e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.7290838311892e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0004615048819687,285.2579040527344,294.1499938964844,282.5036315917969,280.83837890625,287.5850830078125,283.12158203125,285.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043662293895522e-09,0.0009844281012192,-0.0096459882333874,0.0,0.0,0.0,-0.0068174339830875,60.0,-1.871970057487488,-0.0,-6.607398006508447e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.238975326297803e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.729091834742576e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,7.18588344170712e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.7290838311892e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0004615048819687,285.2579040527344,294.1499938964844,282.5036315917969,280.83837890625,287.5850830078125,283.12158203125,285.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043662293895522e-09,0.0009844281012192,-0.0096459882333874,0.0,0.0,0.0,-0.0068174339830875,60.0,-1.871970057487488,-0.0,-6.607398006508447e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.227426926372571e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.716931526781992e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,7.17690127203241e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.716923523228616e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0004609280731528,285.2577514648437,294.1499938964844,282.4927673339844,280.8310546875,287.5406188964844,283.0768737792969,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899766287673856e-09,0.0009831977076828,-0.009268962778151,0.0,0.0,0.0,-0.0067460988648235,60.0,-1.8772926330566408,-0.0,-6.590888546043061e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,9.215483441948892e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.704354306450114e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,7.167612056946382e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,9.704346302896738e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004603314737323,285.2575988769531,294.1499938964844,282.4822082519531,280.8246154785156,287.4965209960937,283.03643798828125,285.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750942223490483e-09,0.0009819250553846,-0.0088790226727724,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.8821321725845337,-0.0,-6.57383552038482e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.19622543733567e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.684074757387862e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.152633043006063e-05,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.684066753834486e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0004593695048242,285.2572937011719,294.1499938964844,282.4618835449219,280.8140869140625,287.40924072265625,282.9654235839844,285.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.510966406494731e-09,0.0009798726532608,-0.0082502420991659,0.0,0.0,0.0,-0.0065533518791198,60.0,-1.8912791013717647,-0.0,-6.546384412331463e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.19622543733567e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.684074757387862e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.152633043006063e-05,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.684066753834486e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0004593695048242,285.2572937011719,294.1499938964844,282.4618835449219,280.8140869140625,287.40924072265625,282.9654235839844,285.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.510966406494731e-09,0.0009798726532608,-0.0082502420991659,0.0,0.0,0.0,-0.0065533518791198,60.0,-1.8912791013717647,-0.0,-6.546384412331463e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.194290032610296e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.682036761660127e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,7.151127647375688e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.682028758106752e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0004592728510033,285.25701904296875,294.1499938964844,282.4425048828125,280.8065795898437,287.3232727050781,282.9037780761719,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796689264476,3.486813060504801e-09,0.0009796654339879,-0.008186955936253,0.0,0.0,0.0,-0.006541374605149,60.0,-1.901831150054932,-0.0,-6.543624664345772e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.194290032610296e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.682036761660127e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,7.151127647375688e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.682028758106752e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0004592728510033,285.25701904296875,294.1499938964844,282.4425048828125,280.8065795898437,287.3232727050781,282.9037780761719,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796689264476,3.486813060504801e-09,0.0009796654339879,-0.008186955936253,0.0,0.0,0.0,-0.006541374605149,60.0,-1.901831150054932,-0.0,-6.543624664345772e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.215054888045417e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.703902469482272e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.167278090491891e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.703894465928896e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004603100824169,285.2567443847656,294.1499938964844,282.424072265625,280.8018798828125,287.23834228515625,282.84478759765625,285.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981880351901,3.745474153049599e-09,0.0009818766266107,-0.0088646970689296,0.0,0.0,0.0,-0.0066696009598672,60.0,-1.915704727172852,-0.0,-6.573209532234614e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.215054888045417e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.703902469482272e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.167278090491891e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.703894465928896e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004603100824169,285.2567443847656,294.1499938964844,282.424072265625,280.8018798828125,287.23834228515625,282.84478759765625,285.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981880351901,3.745474153049599e-09,0.0009818766266107,-0.0088646970689296,0.0,0.0,0.0,-0.0066696009598672,60.0,-1.915704727172852,-0.0,-6.573209532234614e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.246439731214195e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.736952051753178e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,7.191688200691715e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.736944048199804e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0004618778184521,285.2565002441406,294.1499938964844,282.406494140625,280.7996826171875,287.154296875,282.7848815917969,285.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852241491898,4.136458287007372e-09,0.0009852200746536,-0.0098891239613294,0.0,0.0,0.0,-0.00686342921108,60.0,-1.932685375213623,-0.0,-6.618056147544848e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.246439731214195e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.736952051753178e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,7.191688200691715e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.736944048199804e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0004618778184521,285.2565002441406,294.1499938964844,282.406494140625,280.7996826171875,287.154296875,282.7848815917969,285.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852241491898,4.136458287007372e-09,0.0009852200746536,-0.0098891239613294,0.0,0.0,0.0,-0.00686342921108,60.0,-1.932685375213623,-0.0,-6.618056147544848e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,9.258626960217951e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.749786113388836e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,7.201167318271473e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.749778837431222e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0004624866123776,285.2563781738281,294.1499938964844,282.3979797363281,280.7994689941406,287.11260986328125,282.7549743652344,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865229949355,4.28828617060617e-09,0.0009865186875686,-0.0102869244292378,0.0,0.0,0.0,-0.0069386987015604,60.0,-1.941250920295716,-0.0,-6.635511340391531e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.265314292861147e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,9.756827785167844e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,7.206368172774091e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.756819781614468e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0004628206661436,285.2562866210937,294.1499938964844,282.3896484375,280.7998046875,287.0711975097656,282.7258605957031,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872356895357,4.371579098716438e-09,0.0009872312657535,-0.0105051547288894,0.0,0.0,0.0,-0.0069799926131963,60.0,-1.9490656852722168,-0.0,-6.64509727243967e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.244053217116743e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.73443893599324e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,7.189832103904337e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.734431660035624e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.0004617586382664,285.25604248046875,294.1499938964844,282.3734741210937,280.802001953125,286.9892272949219,282.6726379394531,285.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849726920947,4.106655016045124e-09,0.0009849686175584,-0.0098110334947705,0.0,0.0,0.0,-0.0068486714735627,60.0,-1.9604724645614624,-0.0,-6.614631331558486e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.244053217116743e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.73443893599324e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,7.189832103904337e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.734431660035624e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.0004617586382664,285.25604248046875,294.1499938964844,282.3734741210937,280.802001953125,286.9892272949219,282.6726379394531,285.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849726920947,4.106655016045124e-09,0.0009849686175584,-0.0098110334947705,0.0,0.0,0.0,-0.0068486714735627,60.0,-1.9604724645614624,-0.0,-6.614631331558486e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.178122854791582e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.66501102084294e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,7.138552609831095e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.665003744885324e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,0.0004584653070196,285.255859375,294.1499938964844,282.35791015625,280.8059997558594,286.9088439941406,282.6330261230469,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779470274224,3.285191452206959e-09,0.0009779437677934,-0.0076586604118347,0.0,0.0,0.0,-0.006441434379667,60.0,-1.9604628086090088,-0.0,-6.520609474591765e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.178122854791582e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.66501102084294e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,7.138552609831095e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.665003744885324e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,0.0004584653070196,285.255859375,294.1499938964844,282.35791015625,280.8059997558594,286.9088439941406,282.6330261230469,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779470274224,3.285191452206959e-09,0.0009779437677934,-0.0076586604118347,0.0,0.0,0.0,-0.006441434379667,60.0,-1.9604628086090088,-0.0,-6.520609474591765e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.112534462474288e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.595943265594542e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,7.08753868821077e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,9.595935989636928e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0004551890306174,285.2556457519531,294.1499938964844,282.3428649902344,280.8116149902344,286.8301696777344,282.6064758300781,285.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709576843306,2.468000470656761e-09,0.0009709552396088,-0.0055173779837787,0.0,0.0,0.0,-0.0060363137163221,60.0,-1.9561902284622192,-0.0,-6.427744381198863e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.112534462474288e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.595943265594542e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,7.08753868821077e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,9.595935989636928e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0004551890306174,285.2556457519531,294.1499938964844,282.3428649902344,280.8116149902344,286.8301696777344,282.6064758300781,285.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709576843306,2.468000470656761e-09,0.0009709552396088,-0.0055173779837787,0.0,0.0,0.0,-0.0060363137163221,60.0,-1.9561902284622192,-0.0,-6.427744381198863e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.083275654120372e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.56513249548152e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,7.064781675580889e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.565125219523908e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0004537275235634,285.2554931640625,294.1499938964844,282.3282470703125,280.81854248046875,286.7530212402344,282.58807373046875,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678381611593,2.103433205391525e-09,0.0009678360656835,-0.0045620794408023,0.0,0.0,0.0,-0.0058555733412504,60.0,-1.954875349998474,-0.0,-6.3865293498111e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.083275654120372e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.56513249548152e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,7.064781675580889e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.565125219523908e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0004537275235634,285.2554931640625,294.1499938964844,282.3282470703125,280.81854248046875,286.7530212402344,282.58807373046875,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678381611593,2.103433205391525e-09,0.0009678360656835,-0.0045620794408023,0.0,0.0,0.0,-0.0058555733412504,60.0,-1.954875349998474,-0.0,-6.3865293498111e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.087884973268956e-05,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,9.569986286805944e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,7.068367267493159e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.569979010848328e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.00045395779307,285.2554016113281,294.1499938964844,282.32110595703125,280.8224792480469,286.71490478515625,282.57958984375,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683285607025,2.160845058440941e-09,0.000968326407019,-0.0047125210985541,0.0,0.0,0.0,-0.0058840317651629,60.0,-1.9576689004898071,-0.0,-6.393010920646702e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
