time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191160,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.098302689380944e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.580956248100848e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,7.076469773892313e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.580948972143231e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0004544781695585,285.2553100585937,294.1499938964844,282.3139953613281,280.8266296386719,286.6770324707031,282.57049560546875,285.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694382897578,2.2906161412095116e-09,0.0009694359614513,-0.0050525697879493,0.0,0.0,0.0,-0.0059483642689883,60.0,-1.9624897241592407,-0.0,-6.407674391084583e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.099618182517588e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.582341590430588e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,7.077492773532867e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.582334314472972e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004545438860077,285.2551574707031,294.1499938964844,282.300048828125,280.8355712890625,286.6019592285156,282.55145263671875,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695793269202,2.3069723908974993e-09,0.0009695770568214,-0.0050954283215105,0.0,0.0,0.0,-0.0059564788825809,60.0,-1.9729188680648804,-0.0,-6.409523223283031e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.099618182517588e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.582341590430588e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,7.077492773532867e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.582334314472972e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004545438860077,285.2551574707031,294.1499938964844,282.300048828125,280.8355712890625,286.6019592285156,282.55145263671875,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695793269202,2.3069723908974993e-09,0.0009695770568214,-0.0050954283215105,0.0,0.0,0.0,-0.0059564788825809,60.0,-1.9729188680648804,-0.0,-6.409523223283031e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.087708167498933e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.56980002229102e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.068229024298489e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.569792746333404e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0004539489746093,285.2550048828125,294.1499938964844,282.2862854003906,280.8451843261719,286.5280456542969,282.5339050292969,285.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683110401965,2.1585575549210034e-09,0.0009683088865131,-0.0047065252438187,0.0,0.0,0.0,-0.0058829081244766,60.0,-1.980094194412232,-0.0,-6.392752993633621e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.087708167498933e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.56980002229102e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.068229024298489e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.569792746333404e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0004539489746093,285.2550048828125,294.1499938964844,282.2862854003906,280.8451843261719,286.5280456542969,282.5339050292969,285.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683110401965,2.1585575549210034e-09,0.0009683088865131,-0.0047065252438187,0.0,0.0,0.0,-0.0058829081244766,60.0,-1.980094194412232,-0.0,-6.392752993633621e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.053743997355924e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.534033597446978e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,7.041812204988673e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.534027049085124e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0004522523959167,285.2548828125,294.1499938964844,282.27264404296875,280.8551940917969,286.4552917480469,282.52020263671875,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646923281252,1.735372179290095e-09,0.0009646905818954,-0.0035976101644337,0.0,0.0,0.0,-0.00567311886698,60.0,-1.9829586744308472,-0.0,-6.34505354923931e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.053743997355924e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.534033597446978e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,7.041812204988673e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.534027049085124e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0004522523959167,285.2548828125,294.1499938964844,282.27264404296875,280.8551940917969,286.4552917480469,282.52020263671875,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646923281252,1.735372179290095e-09,0.0009646905818954,-0.0035976101644337,0.0,0.0,0.0,-0.00567311886698,60.0,-1.9829586744308472,-0.0,-6.34505354923931e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.018646960612386e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.497075370745732e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,7.014514994807541e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.49706809478812e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0004504992684815,285.2547302246094,294.1499938964844,282.259033203125,280.8653869628906,286.3838806152344,282.5111083984375,285.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609514963813,1.298078977640671e-09,0.0009609502158127,-0.0024517143610864,0.0,0.0,0.0,-0.0054563283920288,60.0,-1.9843308925628664,-0.0,-6.295952204027344e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.018646960612386e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.497075370745732e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,7.014514994807541e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.49706809478812e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0004504992684815,285.2547302246094,294.1499938964844,282.259033203125,280.8653869628906,286.3838806152344,282.5111083984375,285.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609514963813,1.298078977640671e-09,0.0009609502158127,-0.0024517143610864,0.0,0.0,0.0,-0.0054563283920288,60.0,-1.9843308925628664,-0.0,-6.295952204027344e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.005116589833051e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.482826862949878e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.003991049714386e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.482819586992264e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0004498233902268,285.2546691894531,294.1499938964844,282.2522277832031,280.8704833984375,286.3486328125,282.5083923339844,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595092851668,1.129488613749174e-09,0.0009595081210136,-0.0020099326502531,0.0,0.0,0.0,-0.0053727482445538,60.0,-1.9848716259002688,-0.0,-6.277073083538198e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.002003935165703e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.479548316448928e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,7.001569611020386e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.479541768087074e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004496678884606,285.2549743652344,294.1499938964844,282.2453918457031,280.8755187988281,286.3160705566406,282.5062255859375,285.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008645877242088,9.959509883472606e-10,0.0008645867346785,-0.0017537827370688,0.0,0.0,0.0,-0.0048351576551795,60.0,-1.9104571342468264,-0.0,-6.27273237796544e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.00226878002286e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.479827713221312e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,7.001775520620868e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.47982116485946e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0004496811598073,285.2562255859375,294.1499938964844,282.23162841796875,280.8853759765625,286.2623291015625,282.501953125,285.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008048673626035,9.3938790080017e-10,0.0008048664312809,-0.0016647981246933,0.0,0.0,0.0,-0.0045093605294823,60.0,-1.586418390274048,-0.0,-6.273099728559829e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.00226878002286e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.479827713221312e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,7.001775520620868e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.47982116485946e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0004496811598073,285.2562255859375,294.1499938964844,282.23162841796875,280.8853759765625,286.2623291015625,282.501953125,285.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008048673626035,9.3938790080017e-10,0.0008048664312809,-0.0016647981246933,0.0,0.0,0.0,-0.0045093605294823,60.0,-1.586418390274048,-0.0,-6.273099728559829e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,9.003971354104578e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.481620509177446e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.003099744906649e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.481613960815594e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0004497662011999,285.2575378417969,294.1499938964844,282.2176818847656,280.89471435546875,286.2049255371094,282.4979858398437,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006930314702913,8.483794222691187e-10,0.000693030655384,-0.0015373717760667,0.0,0.0,0.0,-0.0039060094859451,60.0,-1.6333897113800049,-0.0,-6.275470099126323e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,9.003971354104578e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.481620509177446e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.003099744906649e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.481613960815594e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0004497662011999,285.2575378417969,294.1499938964844,282.2176818847656,280.89471435546875,286.2049255371094,282.4979858398437,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006930314702913,8.483794222691187e-10,0.000693030655384,-0.0015373717760667,0.0,0.0,0.0,-0.0039060094859451,60.0,-1.6333897113800049,-0.0,-6.275470099126323e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,4.628605529433116e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,4.874147271038965e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,3.6000321415485814e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,4.874143996858038e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0002312080177944,285.2601623535156,294.1499938964844,282.2034606933594,280.9032897949219,286.15936279296875,282.49444580078125,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005304387887008,6.54164722391215e-10,0.0005304381484165,-0.0011893714545294,0.0,0.0,0.0,-0.0029821270145475,60.0,-1.3987127542495728,-0.0,-1.6583577178153064e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,4.628605529433116e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,4.874147271038965e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,3.6000321415485814e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,4.874143996858038e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0002312080177944,285.2601623535156,294.1499938964844,282.2034606933594,280.9032897949219,286.15936279296875,282.49444580078125,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005304387887008,6.54164722391215e-10,0.0005304381484165,-0.0011893714545294,0.0,0.0,0.0,-0.0029821270145475,60.0,-1.3987127542495728,-0.0,-1.6583577178153064e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,2.9842361982446164e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,3.1425461202161387e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,2.3210763174574826e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,3.1425439374288544e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.000149068509927,285.2679443359375,294.1499938964844,282.1888732910156,280.9109191894531,286.13482666015625,282.4996032714844,285.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181400534231,3.978725404696348e-10,0.0003181396459694,-0.0007278739940375,0.0,0.0,0.0,-0.0017919688252732,60.0,-0.9346616864204408,-0.0,-6.893569715060721e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,2.9842361982446164e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,3.1425461202161387e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,2.3210763174574826e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,3.1425439374288544e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.000149068509927,285.2679443359375,294.1499938964844,282.1888732910156,280.9109191894531,286.13482666015625,282.4996032714844,285.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181400534231,3.978725404696348e-10,0.0003181396459694,-0.0007278739940375,0.0,0.0,0.0,-0.0017919688252732,60.0,-0.9346616864204408,-0.0,-6.893569715060721e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,2.3644293833058327e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,2.48985925281886e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,1.8390033801551908e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,2.489857615728397e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001181079278467,285.2710876464844,294.1499938964844,282.1814270019531,280.9142761230469,286.1304626464844,282.5037841796875,285.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305258531123,2.936640652873024e-10,0.000230525562074,-0.0005415222840383,0.0,0.0,0.0,-0.0013017583405598,60.0,-0.7099248766899109,-0.0,-4.327433522632873e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,1.6413185221608728e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,1.7283882698393427e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,1.2765829524141736e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,1.7283871784457006e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,8.198710565920919e-05,285.2731628417969,294.1499938964844,282.1738586425781,280.91729736328125,286.1279602050781,282.5079040527344,285.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748878275975,2.1874019262568822e-10,0.0001748876093188,-0.0004001841007266,0.0,0.0,0.0,-0.0009850930655375,60.0,-0.5376166701316833,-0.0,-2.0852755078237806e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,1.2083482943126e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,1.2724496627924964e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.398278962180484e-06,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,1.2724487532977946e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,6.035939077264629e-05,285.27471923828125,294.1499938964844,282.1658630371094,280.9200744628906,286.12664794921875,282.51104736328125,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287532650167,1.6103762767727403e-10,0.0001287531049456,-0.0002946175809483,0.0,0.0,0.0,-0.0007252302020788,60.0,-0.399281233549118,-0.0,-1.1302174751648402e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.44641578826122e-06,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.94753554550698e-06,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,7.347223345277598e-06,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.947529179044068e-06,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,4.718671698356047e-05,285.2756652832031,294.1499938964844,282.1583557128906,280.9222717285156,286.1259460449219,282.5131225585937,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006541860988,1.2589289333231335e-10,0.0001006540551315,-0.0002303205110365,0.0,0.0,0.0,-0.0005669561214745,60.0,-0.3033471405506134,-0.0,-6.907355798446702e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,6.295343609963311e-06,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,6.629303697991418e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,4.896385689789895e-06,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,6.629299150517909e-06,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,3.144648871966638e-05,285.2767944335937,294.1499938964844,282.1422424316406,280.9255676269531,286.12518310546875,282.5156555175781,285.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.707842840114608e-05,8.389817313103619e-11,6.707834108965471e-05,-0.0001534914044896,0.0,0.0,0.0,-0.0003778335521928,60.0,-0.1861477196216583,-0.0,-3.067726350725053e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,6.295343609963311e-06,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,6.629303697991418e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,4.896385689789895e-06,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,6.629299150517909e-06,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,3.144648871966638e-05,285.2767944335937,294.1499938964844,282.1422424316406,280.9255676269531,286.12518310546875,282.5156555175781,285.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.707842840114608e-05,8.389817313103619e-11,6.707834108965471e-05,-0.0001534914044896,0.0,0.0,0.0,-0.0003778335521928,60.0,-0.1861477196216583,-0.0,-3.067726350725053e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,4.028271177958231e-06,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,4.241965598339448e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,3.133104655717034e-06,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,4.2419628698553424e-06,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,2.012201184697915e-05,285.2773132324219,294.1499938964844,282.1254577636719,280.92694091796875,286.1249084472656,282.516845703125,285.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.292247103876434e-05,5.3685115380952546e-11,4.292242010706104e-05,-9.821666026255116e-05,0.0,0.0,0.0,-0.0002417699288344,60.0,-0.1231365576386451,-0.0,-1.2560737172595535e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,4.028271177958231e-06,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,4.241965598339448e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,3.133104655717034e-06,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,4.2419628698553424e-06,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,2.012201184697915e-05,285.2773132324219,294.1499938964844,282.1254577636719,280.92694091796875,286.1249084472656,282.516845703125,285.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.292247103876434e-05,5.3685115380952546e-11,4.292242010706104e-05,-9.821666026255116e-05,0.0,0.0,0.0,-0.0002417699288344,60.0,-0.1231365576386451,-0.0,-1.2560737172595535e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,1.9962906208093045e-06,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,2.1021912743890425e-06,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,1.5526728702752737e-06,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,2.10218991014699e-06,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.971867257263511e-06,285.27740478515625,294.1499938964844,282.10791015625,280.9262084960937,286.1247863769531,282.51727294921875,285.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.127128573192749e-05,2.660496649375953e-11,2.127126026607584e-05,-4.867355528404005e-05,0.0,0.0,0.0,-0.0001198150130221,60.0,-0.072640411555767,-0.0,-3.084787633667041e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,1.9962906208093045e-06,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,2.1021912743890425e-06,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,1.5526728702752737e-06,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,2.10218991014699e-06,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.971867257263511e-06,285.27740478515625,294.1499938964844,282.10791015625,280.9262084960937,286.1247863769531,282.51727294921875,285.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.127128573192749e-05,2.660496649375953e-11,2.127126026607584e-05,-4.867355528404005e-05,0.0,0.0,0.0,-0.0001198150130221,60.0,-0.072640411555767,-0.0,-3.084787633667041e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,1.2362406778265722e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,1.3018216122873127e-06,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.615220051273354e-07,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,1.301820702792611e-06,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,6.175266662467038e-06,285.2774353027344,294.1499938964844,282.0988464355469,280.9249572753906,286.1247863769531,282.5173034667969,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3172749277146067e-05,1.6475714889607748e-11,1.3172732906241436e-05,-3.0142186005832627e-05,0.0,0.0,0.0,-7.419826579280198e-05,60.0,-0.0513369105756282,-0.0,-1.1829972765275976e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,6.935128453733341e-07,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,7.30302758711332e-07,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,5.393997071223566e-07,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,7.303023039639811e-07,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,3.4642339414858725e-06,285.27740478515625,294.1499938964844,282.08953857421875,280.9231262207031,286.1247863769531,282.517333984375,285.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.389776328636799e-06,9.242664793240872e-12,7.389767233689781e-06,-1.6909418263821863e-05,0.0,0.0,0.0,-4.1624458390288055e-05,60.0,-0.0337563566863536,-0.0,-3.722945562945057e-12,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,1.3082703276268148e-07,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,1.3776723051250888e-07,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,1.0175451592431273e-07,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,1.3776714524738054e-07,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,6.535069019264483e-07,285.2773132324219,294.1499938964844,282.0702514648437,280.9174499511719,286.1247863769531,282.51727294921875,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3940847338744788e-06,1.7436028749290289e-12,1.394083028571913e-06,-3.1899380701361224e-06,0.0,0.0,0.0,-7.852460839785635e-06,60.0,-0.0114631345495581,-0.0,-1.3248682207735174e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,1.3082703276268148e-07,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,1.3776723051250888e-07,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,1.0175451592431273e-07,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,1.3776714524738054e-07,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,6.535069019264483e-07,285.2773132324219,294.1499938964844,282.0702514648437,280.9174499511719,286.1247863769531,282.51727294921875,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3940847338744788e-06,1.7436028749290289e-12,1.394083028571913e-06,-3.1899380701361224e-06,0.0,0.0,0.0,-7.852460839785635e-06,60.0,-0.0114631345495581,-0.0,-1.3248682207735174e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,4.5796318126622986e-11,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,4.8225753251918135e-11,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,3.561941366858612e-11,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,4.8225718557448616e-11,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,2.2876167626861843e-10,285.2772216796875,294.1499938964844,282.04998779296875,280.9089660644531,286.1247863769531,282.5172424316406,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.91697182969375e-10,6.238796820804319e-16,4.916965723467115e-10,-1.1226362062188855e-09,0.0,0.0,0.0,-2.764863893389702e-09,60.0,-0.002782077062875,-0.0,-1.6234497117971475e-20,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,4.5796318126622986e-11,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,4.8225753251918135e-11,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,3.561941366858612e-11,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,4.8225718557448616e-11,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,2.2876167626861843e-10,285.2772216796875,294.1499938964844,282.04998779296875,280.9089660644531,286.1247863769531,282.5172424316406,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.91697182969375e-10,6.238796820804319e-16,4.916965723467115e-10,-1.1226362062188855e-09,0.0,0.0,0.0,-2.764863893389702e-09,60.0,-0.002782077062875,-0.0,-1.6234497117971475e-20,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,-1.1768886212792928e-11,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,-1.2393210589711767e-11,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,-9.153591946919892e-12,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,-1.2393201916094387e-11,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,-5.878791897728775e-11,285.2772216796875,294.1499938964844,282.027587890625,280.89703369140625,286.1247863769531,282.5172424316406,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2773472557459087e-10,-1.167327206602183e-16,-1.2773461455228838e-10,2.8957899966819406e-10,0.0,0.0,0.0,6.984919309616089e-10,60.0,-0.0005946918390691,-0.0,-1.0721323996969732e-21,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,-1.1768886212792928e-11,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,-1.2393210589711767e-11,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,-9.153591946919892e-12,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,-1.2393201916094387e-11,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,-5.878791897728775e-11,285.2772216796875,294.1499938964844,282.027587890625,280.89703369140625,286.1247863769531,282.5172424316406,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2773472557459087e-10,-1.167327206602183e-16,-1.2773461455228838e-10,2.8957899966819406e-10,0.0,0.0,0.0,6.984919309616089e-10,60.0,-0.0005946918390691,-0.0,-1.0721323996969732e-21,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.814298924111447e-12,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.963593780103136e-12,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,2.1889024880844543e-12,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.9635916116987904e-12,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.4057980474158072e-11,285.2772216796875,294.1499938964844,282.00201416015625,280.8813171386719,286.1247863769531,282.5172424316406,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3734189053280517e-11,1.908961131077222e-17,3.3734168236598805e-11,-7.515804645308322e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,-0.0001226934109581,-0.0,-6.130814278477656e-23,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
