time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193440,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.814298924111447e-12,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.963593780103136e-12,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,2.1889024880844543e-12,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.9635916116987904e-12,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.4057980474158072e-11,285.2772216796875,294.1499938964844,282.00201416015625,280.8813171386719,286.1247863769531,282.5172424316406,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3734189053280517e-11,1.908961131077222e-17,3.3734168236598805e-11,-7.515804645308322e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,-0.0001226934109581,-0.0,-6.130814278477656e-23,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,-2.5584533948873334e-13,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,-2.694176262293957e-13,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,-1.9899113281630917e-13,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,-2.694174364940155e-13,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,-1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.9881286621094,280.8721008300781,286.1247863769531,282.5172424316406,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1950287764558865e-13,9.257451382391313e-18,-1.1951213402163624e-13,1.4004550557417117e-12,0.0,0.0,0.0,0.0,60.0,-6.678672070847824e-05,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.9735717773437,280.862060546875,286.1247863769531,282.5172424316406,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-3.779400503844954e-05,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.9552001953125,280.848876953125,286.1247863769531,282.5172424316406,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.141689219570253e-05,-0.0,-8.562649960799595e-38,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.94244384765625,280.8394775390625,286.1247863769531,282.5172424316406,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-1.516836437076563e-05,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.90887451171875,280.81378173828125,286.1247863769531,282.5172424316406,285.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-9.901395060296636e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.90887451171875,280.81378173828125,286.1247863769531,282.5172424316406,285.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-9.901395060296636e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.87310791015625,280.7852783203125,286.1247863769531,282.5172424316406,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-8.312114005093463e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.87310791015625,280.7852783203125,286.1247863769531,282.5172424316406,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-8.312114005093463e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.8353576660156,280.7541198730469,286.1247863769531,282.5172424316406,285.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-7.527208254032303e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.8353576660156,280.7541198730469,286.1247863769531,282.5172424316406,285.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-7.527208254032303e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,-2.5584533948873334e-13,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,-2.694176262293957e-13,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,-1.9899113281630917e-13,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,-2.694174364940155e-13,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,-1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.8158264160156,280.7376403808594,286.1247863769531,282.5172424316406,285.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1950287764558865e-13,9.257451382391313e-18,-1.1951213402163624e-13,1.4004550557417117e-12,0.0,0.0,0.0,0.0,60.0,-7.224257842608495e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.5584533948873334e-13,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.694176262293957e-13,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,1.9899113281630917e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.694174364940155e-13,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.7958679199219,280.7206115722656,286.1247863769531,282.5172424316406,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,2.308172641733719e-13,1.0494277476879589e-17,-2.308277538293907e-13,-1.9624980893834243e-12,0.0,0.0,0.0,0.0,60.0,-6.9459010774153285e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.7548522949219,280.6849365234375,286.1247863769531,282.5172424316406,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-6.439443041017512e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.7548522949219,280.6849365234375,286.1247863769531,282.5172424316406,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-6.439443041017512e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.7125549316406,280.6473388671875,286.1247863769531,282.5172424316406,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-5.977344244456617e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.7125549316406,280.6473388671875,286.1247863769531,282.5172424316406,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-5.977344244456617e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.669189453125,280.6080627441406,286.1247863769531,282.5172424316406,285.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-5.54849111722433e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.669189453125,280.6080627441406,286.1247863769531,282.5172424316406,285.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-5.54849111722433e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,-2.5584533948873334e-13,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,-2.694176262293957e-13,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,-1.9899113281630917e-13,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,-2.694174364940155e-13,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,-1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.6249694824219,280.5673217773437,286.1247863769531,282.5172424316406,285.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1950287764558865e-13,9.257451382391313e-18,-1.1951213402163624e-13,1.4004550557417117e-12,0.0,0.0,0.0,0.0,60.0,-5.151449840923306e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,-2.5584533948873334e-13,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,-2.694176262293957e-13,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,-1.9899113281630917e-13,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,-2.694174364940155e-13,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,-1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.6249694824219,280.5673217773437,286.1247863769531,282.5172424316406,285.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1950287764558865e-13,9.257451382391313e-18,-1.1951213402163624e-13,1.4004550557417117e-12,0.0,0.0,0.0,0.0,60.0,-5.151449840923306e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.6026611328125,280.5465087890625,286.1247863769531,282.5172424316406,285.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-4.964314939570613e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.5802001953125,280.525390625,286.1247863769531,282.5172424316406,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-4.783783424500143e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.5584533948873334e-13,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.694176262293957e-13,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,1.9899113281630917e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.694174364940155e-13,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.54949951171875,280.4963073730469,286.1247863769531,282.5172424316406,285.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,2.308172641733719e-13,1.0494277476879589e-17,-2.308277538293907e-13,-1.9624980893834243e-12,0.0,0.0,0.0,0.0,60.0,-4.549557615973754e-06,-0.0,-5.066221026396185e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.5584533948873334e-13,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.694176262293957e-13,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,1.9899113281630917e-13,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.694174364940155e-13,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.5350341796875,280.48248291015625,286.1247863769531,282.5172424316406,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,2.308172641733719e-13,1.0494277476879589e-17,-2.308277538293907e-13,-1.9624980893834243e-12,0.0,0.0,0.0,0.0,60.0,-4.444376372703118e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.48974609375,280.4388427734375,286.1247863769531,282.5172424316406,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-4.128879481868353e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.48974609375,280.4388427734375,286.1247863769531,282.5172424316406,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864843225756e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-4.128879481868353e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.5584533948873334e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.694176262293957e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,1.9899113281630917e-13,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.694174364940155e-13,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.44451904296875,280.3946838378906,286.1247863769531,282.5172424316406,285.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.308172641733719e-13,1.0494277476879589e-17,-2.308277538293907e-13,-1.9624980893834243e-12,0.0,0.0,0.0,0.0,60.0,-3.836517862509936e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.5584533948873334e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.694176262293957e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,1.9899113281630917e-13,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.694174364940155e-13,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.44451904296875,280.3946838378906,286.1247863769531,282.5172424316406,285.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.308172641733719e-13,1.0494277476879589e-17,-2.308277538293907e-13,-1.9624980893834243e-12,0.0,0.0,0.0,0.0,60.0,-3.836517862509936e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.3996276855469,280.3502502441406,286.1247863769531,282.5172424316406,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,2.8306662569477226e-12,7.216131758010501e-18,-2.830673412682061e-12,4.055959127585718e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5638765893963864e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.3996276855469,280.3502502441406,286.1247863769531,282.5172424316406,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,2.8306662569477226e-12,7.216131758010501e-18,-2.830673412682061e-12,4.055959127585718e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5638765893963864e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.3773803710937,280.3280029296875,286.1247863769531,282.5172424316406,285.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-3.436038014115184e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.35528564453125,280.3057861328125,286.1247863769531,282.5172424316406,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-3.312435183033813e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.3117370605469,280.2615051269531,286.1247863769531,282.5172424316406,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-3.0785049602855e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.3117370605469,280.2615051269531,286.1247863769531,282.5172424316406,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-3.0785049602855e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.2691955566406,280.2176818847656,286.1247863769531,282.5172424316406,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.8605604711628985e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.2691955566406,280.2176818847656,286.1247863769531,282.5172424316406,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.8605604711628985e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.2279052734375,280.17449951171875,286.1247863769531,282.5172424316406,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.6590112156554824e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.2279052734375,280.17449951171875,286.1247863769531,282.5172424316406,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.6590112156554824e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.1880798339844,280.1322326660156,286.1247863769531,282.5172424316406,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.471534571668599e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.1880798339844,280.1322326660156,286.1247863769531,282.5172424316406,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.471534571668599e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
