time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195900,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.1687927246094,280.11151123046875,286.1247863769531,282.5172424316406,285.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.383546188866603e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.1499328613281,280.0910949707031,286.1247863769531,282.5172424316406,285.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.298654408150469e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.12225341796875,280.06072998046875,286.1247863769531,282.5172424316406,285.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.174208930227905e-06,-0.0,-9.544613783310911e-39,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.1137390136719,280.05133056640625,286.1247863769531,282.5172424316406,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-2.136636339855613e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.0797119140625,280.0131530761719,286.1247863769531,282.5172424316406,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-1.986026518352446e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.0797119140625,280.0131530761719,286.1247863769531,282.5172424316406,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-1.986026518352446e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.0480651855469,279.976806640625,286.1247863769531,282.5172424316406,285.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-1.845959900492744e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.0480651855469,279.976806640625,286.1247863769531,282.5172424316406,285.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-1.845959900492744e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.5584533948873334e-13,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.694176262293957e-13,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,1.9899113281630917e-13,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.694174364940155e-13,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.01904296875,279.9425048828125,286.1247863769531,282.5172424316406,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,2.308172641733719e-13,1.0494277476879589e-17,-2.308277538293907e-13,-1.9624980893834243e-12,0.0,0.0,0.0,0.0,60.0,-1.7157533420686375e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.5584533948873334e-13,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.694176262293957e-13,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,1.9899113281630917e-13,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,2.694174364940155e-13,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.2779982150670777e-12,285.2772216796875,294.1499938964844,281.01904296875,279.9425048828125,286.1247863769531,282.5172424316406,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,2.308172641733719e-13,1.0494277476879589e-17,-2.308277538293907e-13,-1.9624980893834243e-12,0.0,0.0,0.0,0.0,60.0,-1.7157533420686375e-06,-0.0,-5.066788513209878e-25,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,281.0055847167969,279.9262084960937,286.1247863769531,282.5172424316406,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-1.654475568102498e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0,285.2772216796875,294.1499938964844,280.99285888671875,279.9105224609375,286.1247863769531,282.5172424316406,285.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.751600709094803e-13,9.875864016045145e-18,-1.7516995070177704e-13,-2.810215439259106e-13,0.0,0.0,0.0,0.0,60.0,-1.5952473404468035e-06,-0.0,-0.0,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,6.344964553761653e-10,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,6.6815569743639e-10,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,4.934980202264683e-10,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,6.681551978360286e-10,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,3.1694356028566517e-09,285.2772216796875,294.1499938964844,280.96978759765625,279.88104248046875,286.1247863769531,282.5172424316406,285.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.7623977528796794e-09,8.467935757434063e-15,6.762389315184691e-09,-1.5474103776114134e-08,0.0,0.0,0.0,-3.8096914067864425e-08,60.0,-1.4177263437886722e-05,-0.0,-3.11627763993073e-18,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,6.344964553761653e-10,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,6.6815569743639e-10,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,4.934980202264683e-10,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,6.681551978360286e-10,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,3.1694356028566517e-09,285.2772216796875,294.1499938964844,280.96978759765625,279.88104248046875,286.1247863769531,282.5172424316406,285.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.7623977528796794e-09,8.467935757434063e-15,6.762389315184691e-09,-1.5474103776114134e-08,0.0,0.0,0.0,-3.8096914067864425e-08,60.0,-1.4177263437886722e-05,-0.0,-3.11627763993073e-18,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.3294719486699478e-09,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.453047320827295e-09,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,1.811814254182309e-09,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,2.4530457665150607e-09,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.163617380228743e-08,285.2772216796875,294.1499938964844,280.95001220703125,279.8543395996094,286.1247863769531,282.5172424316406,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.481755423389132e-08,3.1050489734734885e-14,2.4817524035825045e-08,-5.67889060221205e-08,0.0,0.0,0.0,-1.39785697683692e-07,60.0,-1.1028098924725782e-05,-0.0,-4.2004195109495787e-17,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,2.3294719486699478e-09,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.453047320827295e-09,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,1.811814254182309e-09,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,2.4530457665150607e-09,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,1.163617380228743e-08,285.2772216796875,294.1499938964844,280.95001220703125,279.8543395996094,286.1247863769531,282.5172424316406,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.481755423389132e-08,3.1050489734734885e-14,2.4817524035825045e-08,-5.67889060221205e-08,0.0,0.0,0.0,-1.39785697683692e-07,60.0,-1.1028098924725782e-05,-0.0,-4.2004195109495787e-17,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,1.323431746413917e-07,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,1.3936380582890706e-07,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,1.029337326485802e-07,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.3936370635292405e-07,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,6.610803211515304e-07,285.2772216796875,294.1499938964844,280.93487548828125,279.8304748535156,286.1247863769531,282.5172424316406,285.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.410078539265669e-06,1.7636795886580292e-12,1.4100767202762654e-06,-3.226641865694546e-06,0.0,0.0,0.0,-7.94259540271014e-06,60.0,-0.0022392661776393,-0.0,-1.3557536170105688e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,1.323431746413917e-07,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,1.3936380582890706e-07,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,1.029337326485802e-07,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.3936370635292405e-07,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,6.610803211515304e-07,285.2772216796875,294.1499938964844,280.93487548828125,279.8304748535156,286.1247863769531,282.5172424316406,285.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.410078539265669e-06,1.7636795886580292e-12,1.4100767202762654e-06,-3.226641865694546e-06,0.0,0.0,0.0,-7.94259540271014e-06,60.0,-0.0022392661776393,-0.0,-1.3557536170105688e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.108335466909921e-07,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,7.485423338948749e-07,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,5.528713700186927e-07,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,7.485418223041052e-07,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,3.5507543998392066e-06,285.2771301269531,294.1499938964844,280.925537109375,279.8095397949219,286.1247863769531,282.5172424316406,285.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.573809398309095e-06,9.473005713189764e-12,7.573799848614726e-06,-1.7330872651655227e-05,0.0,0.0,0.0,-4.266115138307214e-05,60.0,-0.0131316902115941,-0.0,-3.911232015346711e-12,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.108335466909921e-07,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,7.485423338948749e-07,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,5.528713700186927e-07,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,7.485418223041052e-07,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,3.5507543998392066e-06,285.2771301269531,294.1499938964844,280.925537109375,279.8095397949219,286.1247863769531,282.5172424316406,285.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.573809398309095e-06,9.473005713189764e-12,7.573799848614726e-06,-1.7330872651655227e-05,0.0,0.0,0.0,-4.266115138307214e-05,60.0,-0.0131316902115941,-0.0,-3.911232015346711e-12,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,1.2475052244553808e-06,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,1.313683810622024e-06,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,9.702833949631897e-07,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,1.313682901127322e-06,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,6.231535735423677e-06,285.27716064453125,294.1499938964844,280.9229736328125,279.8001403808594,286.1247863769531,282.51727294921875,285.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3292019502841868e-05,1.6625081519783258e-11,1.3292003131937236e-05,-3.041560012206901e-05,0.0,0.0,0.0,-7.487020047847182e-05,60.0,-0.0251512732356786,-0.0,-1.2046544317634298e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,2.001288976316573e-06,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,2.1074549749755533e-06,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,1.5565606190648396e-06,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,2.107453383359825e-06,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.996835615311284e-06,285.2771911621094,294.1499938964844,280.9218444824219,279.79150390625,286.124755859375,282.5173645019531,285.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.132355075445957e-05,2.6670552918939272e-11,2.132352346961852e-05,-4.879380139755085e-05,0.0,0.0,0.0,-0.0001201095437863,60.0,-0.0425866916775703,-0.0,-3.1002547751235454e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,3.753031251108041e-06,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,3.952124643546995e-06,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,2.919028702308424e-06,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,3.9521219150628895e-06,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,1.8747134163277224e-05,285.27734375,294.1499938964844,280.92303466796875,279.7787170410156,286.1246032714844,282.51776123046875,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.998839019914158e-05,5.001565134277186e-11,3.998833926743828e-05,-9.150365804089232e-05,0.0,0.0,0.0,-0.0002252433041576,60.0,-0.0857957676053047,-0.0,-1.0902901498299755e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,4.1297976167697925e-06,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,4.348878064774908e-06,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,3.212069714209065e-06,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,4.348874881543452e-06,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,2.0629157006624155e-05,285.27734375,294.1499938964844,280.9237060546875,279.7765197753906,286.12457275390625,282.5178527832031,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.40028597950004e-05,5.50367529328355e-11,4.40028052253183e-05,-0.0001006897582556,0.0,0.0,0.0,-0.0002478556416463,60.0,-0.0954197272658348,-0.0,-1.320186321374095e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,6.696338004985591e-06,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,7.051570264593465e-06,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,5.20827097716392e-06,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.0515652623726055e-06,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,3.3449534384999424e-05,285.27801513671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1240539550781,282.5192565917969,285.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.134961197152734e-05,8.924069122562273e-11,7.134951738407835e-05,-0.0001632658677408,0.0,0.0,0.0,-0.0004018921172246,60.0,-0.1676146537065506,-0.0,-3.470982667952427e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,6.696338004985591e-06,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,7.051570264593465e-06,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,5.20827097716392e-06,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.0515652623726055e-06,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,3.3449534384999424e-05,285.27801513671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1240539550781,282.5192565917969,285.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.134961197152734e-05,8.924069122562273e-11,7.134951738407835e-05,-0.0001632658677408,0.0,0.0,0.0,-0.0004018921172246,60.0,-0.1676146537065506,-0.0,-3.470982667952427e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.710848644317592e-06,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,1.02259973573382e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,7.552894203399774e-06,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,1.0225990081380589e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,4.850761251873337e-05,285.2793273925781,294.1499938964844,280.943603515625,279.7557373046875,286.1229248046875,282.52178955078125,285.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034694141708,1.2941459015536338e-10,0.0001034692832035,-0.0002367639826843,0.0,0.0,0.0,-0.0005828138673678,60.0,-0.2537871301174164,-0.0,-7.29948324007523e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.710848644317592e-06,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,1.02259973573382e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,7.552894203399774e-06,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,1.0225990081380589e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,4.850761251873337e-05,285.2793273925781,294.1499938964844,280.943603515625,279.7557373046875,286.1229248046875,282.52178955078125,285.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034694141708,1.2941459015536338e-10,0.0001034692832035,-0.0002367639826843,0.0,0.0,0.0,-0.0005828138673678,60.0,-0.2537871301174164,-0.0,-7.29948324007523e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,1.5192790669971146e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,1.5998748494894244e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,1.1816633559647016e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,1.5998737580957823e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,7.589100277982652e-05,285.2818908691406,294.1499938964844,280.96142578125,279.75006103515625,286.12017822265625,282.52618408203125,285.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618791429791,2.0247087340052872e-10,0.0001618789392523,-0.0003704204864334,0.0,0.0,0.0,-0.0009118196321651,60.0,-0.3833481073379516,-0.0,-1.786705006168176e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,1.5192790669971146e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,1.5998748494894244e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,1.1816633559647016e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,1.5998737580957823e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,7.589100277982652e-05,285.2818908691406,294.1499938964844,280.96142578125,279.75006103515625,286.12017822265625,282.52618408203125,285.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618791429791,2.0247087340052872e-10,0.0001618789392523,-0.0003704204864334,0.0,0.0,0.0,-0.0009118196321651,60.0,-0.3833481073379516,-0.0,-1.786705006168176e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,1.985624294320587e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,2.090959060296882e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,1.544376755191479e-05,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,2.0909577870042995e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.918586874846368e-05,285.28399658203125,294.1499938964844,280.9722595214844,279.7484130859375,286.11737060546875,282.5290222167969,285.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115678216796,2.6461927093990307e-10,0.0002115675597451,-0.000484121061163,0.0,0.0,0.0,-0.0011917022056877,60.0,-0.4842522144317627,-0.0,-3.051911168228116e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,2.6302879632567056e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,2.7698213671101257e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,2.045782639470417e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,2.7698195481207225e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001313880929956,285.28680419921875,294.1499938964844,280.9843444824219,279.7475891113281,286.11248779296875,282.531494140625,285.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002802564995363,3.5053193681022776e-10,0.0002802561502903,-0.0006412983639165,0.0,0.0,0.0,-0.001578606897965,60.0,-0.6265789270401001,-0.0,-5.355306420540273e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,4.3066396756330505e-05,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,4.535101106739603e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,3.349613689351827e-05,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,4.535098196356557e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0002151251828763,285.2928161621094,294.1499938964844,281.01226806640625,279.7483825683594,286.0894775390625,282.5268249511719,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004760455049108,5.911370282163372e-10,0.0004760449228342,-0.001078063971363,0.0,0.0,0.0,-0.0026788120158016,60.0,-1.0644522905349731,-0.0,-1.4356703381679381e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,4.3066396756330505e-05,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,4.535101106739603e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,3.349613689351827e-05,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,4.535098196356557e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0002151251828763,285.2928161621094,294.1499938964844,281.01226806640625,279.7483825683594,286.0894775390625,282.5268249511719,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004760455049108,5.911370282163372e-10,0.0004760449228342,-0.001078063971363,0.0,0.0,0.0,-0.0026788120158016,60.0,-1.0644522905349731,-0.0,-1.4356703381679381e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.0179564722348e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.496347047388554e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,7.013976573944092e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.496341226622462e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0004504647804424,285.298583984375,294.1499938964844,281.0450439453125,279.7524719238281,286.0382995605469,282.52606201171875,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003818847762886,7.09415470812047e-10,0.0003818840486928,-0.0014831799780949,0.0,0.0,0.0,-0.0022791195660829,60.0,-1.623283624649048,-0.0,-6.294971655051995e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.0179564722348e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.496347047388554e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,7.013976573944092e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.496341226622462e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0004504647804424,285.298583984375,294.1499938964844,281.0450439453125,279.7524719238281,286.0382995605469,282.52606201171875,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003818847762886,7.09415470812047e-10,0.0003818840486928,-0.0014831799780949,0.0,0.0,0.0,-0.0022791195660829,60.0,-1.623283624649048,-0.0,-6.294971655051995e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.008242341224104e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,9.486118506174536e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,7.006421219557524e-05,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,9.486111957812682e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004499795904848,285.3012084960937,294.1499938964844,281.08258056640625,279.75994873046875,285.9669189453125,282.49920654296875,285.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000893053074833,1.1013909784196583e-09,0.0008930519688874,-0.0020025197882205,0.0,0.0,0.0,-0.0050259791314601,60.0,-2.1825320720672607,-0.0,-6.281415210196428e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.008242341224104e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,9.486118506174536e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,7.006421219557524e-05,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,9.486111957812682e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004499795904848,285.3012084960937,294.1499938964844,281.08258056640625,279.75994873046875,285.9669189453125,282.49920654296875,285.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000893053074833,1.1013909784196583e-09,0.0008930519688874,-0.0020025197882205,0.0,0.0,0.0,-0.0050259791314601,60.0,-2.1825320720672607,-0.0,-6.281415210196428e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.016343392431736e-05,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,9.494648111285642e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.012721471255645e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.49464229051955e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0004503842210397,285.31304931640625,294.1499938964844,281.124755859375,279.77081298828125,285.8891296386719,282.4700012207031,285.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007870194385759,1.0952133644437367e-09,0.0007870183326303,-0.0020923118572682,0.0,0.0,0.0,-0.0044901981018483,60.0,-2.463110446929932,-0.0,-6.29271355023775e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
