time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198240,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.016343392431736e-05,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,9.494648111285642e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.012721471255645e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.49464229051955e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0004503842210397,285.31304931640625,294.1499938964844,281.124755859375,279.77081298828125,285.8891296386719,282.4700012207031,285.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007870194385759,1.0952133644437367e-09,0.0007870183326303,-0.0020923118572682,0.0,0.0,0.0,-0.0044901981018483,60.0,-2.463110446929932,-0.0,-6.29271355023775e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,9.011216752696782e-05,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,9.48925007833168e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.008734246483073e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,9.489243529969826e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0004501281655393,285.31689453125,294.1499938964844,281.1475524902344,279.77752685546875,285.8539733886719,282.4549255371094,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009451027144677,1.190214926616306e-09,0.0009451014921069,-0.0021839889232069,0.0,0.0,0.0,-0.0053278263658285,60.0,-2.4217658042907715,-0.0,-6.285558384888645e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,9.010006033349782e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.487975330557674e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,7.007792737567797e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,9.487969509791584e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0004500676877796,285.3165588378906,294.1499938964844,281.1714782714844,279.7851257324219,285.8140869140625,282.4408874511719,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817726677283,1.211978295501126e-09,0.0009817715035751,-0.0022045348305255,0.0,0.0,0.0,-0.0055220052599906,60.0,-2.5521302223205566,-0.0,-6.283868714263009e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.02309111552313e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.501753811491652e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,7.017969619482756e-05,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.501747990725562e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0004507213307078,285.3159484863281,294.1499938964844,281.2183532714844,279.8013916015625,285.741943359375,282.41241455078125,285.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614209993742,1.3531886722262243e-09,0.000961419660598,-0.002596128033474,0.0,0.0,0.0,-0.0054836394265294,60.0,-2.643366813659668,-0.0,-6.302130373114778e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,9.025114559335634e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,9.503884939476848e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,7.019543409114704e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.503879118710756e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004508223792072,285.3158874511719,294.1499938964844,281.2225952148437,279.8029479980469,285.7357482910156,282.4095764160156,285.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364841349,1.3783960639557336e-09,0.0009616351453587,-0.0026621823199093,0.0,0.0,0.0,-0.0054961354471743,60.0,-2.6449131965637207,-0.0,-6.304956912117632e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,9.062160097528248e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.542895713821054e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,7.048356928862631e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.5428891654592e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0004526728880591,285.3152160644531,294.1499938964844,281.2780456542969,279.8243408203125,285.65924072265625,282.3629150390625,285.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655829053372,1.8399041179506526e-09,0.0009655811008997,-0.0038715302944183,0.0,0.0,0.0,-0.0057249227538704,60.0,-2.6353800296783447,-0.0,-6.356820136943497e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,9.062160097528248e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.542895713821054e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,7.048356928862631e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.5428891654592e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0004526728880591,285.3152160644531,294.1499938964844,281.2780456542969,279.8243408203125,285.65924072265625,282.3629150390625,285.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655829053372,1.8399041179506526e-09,0.0009655811008997,-0.0038715302944183,0.0,0.0,0.0,-0.0057249227538704,60.0,-2.6353800296783447,-0.0,-6.356820136943497e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.098953159991652e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.581640915712342e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,7.076973270159215e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.581634367350488e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0004545107949525,285.3145446777344,294.1499938964844,281.3376770019531,279.8493347167969,285.58465576171875,282.29815673828125,285.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969503482338,2.298271573053512e-09,0.0009695012122392,-0.0050726300105452,0.0,0.0,0.0,-0.005952158011496,60.0,-2.6103830337524414,-0.0,-6.408539832136739e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.098953159991652e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.581640915712342e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,7.076973270159215e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.581634367350488e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0004545107949525,285.3145446777344,294.1499938964844,281.3376770019531,279.8493347167969,285.58465576171875,282.29815673828125,285.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969503482338,2.298271573053512e-09,0.0009695012122392,-0.0050726300105452,0.0,0.0,0.0,-0.005952158011496,60.0,-2.6103830337524414,-0.0,-6.408539832136739e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.141205373452976e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.626134124118836e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,7.109836587915197e-05,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.626128303352743e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0004566214047372,285.3138732910156,294.1499938964844,281.4013977050781,279.87799072265625,285.51220703125,282.2233581542969,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740039822645,2.824651179622606e-09,0.0009740011300891,-0.0064519234001636,0.0,0.0,0.0,-0.0062131015583872,60.0,-2.5797367095947266,-0.0,-6.468192736974744e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.141205373452976e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.626134124118836e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,7.109836587915197e-05,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.626128303352743e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0004566214047372,285.3138732910156,294.1499938964844,281.4013977050781,279.87799072265625,285.51220703125,282.2233581542969,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740039822645,2.824651179622606e-09,0.0009740011300891,-0.0064519234001636,0.0,0.0,0.0,-0.0062131015583872,60.0,-2.5797367095947266,-0.0,-6.468192736974744e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.143539500655606e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,9.628592670196669e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,7.111651939339936e-05,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,9.628586121834816e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.000456737994682,285.31353759765625,294.1499938964844,281.43475341796875,279.89373779296875,285.476806640625,282.1846923828125,285.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742551483213,2.85372303565623e-09,0.000974252296146,-0.0065280981361866,0.0,0.0,0.0,-0.0062275268137454,60.0,-2.562736749649048,-0.0,-6.47149462906782e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.148648678092286e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.633972513256596e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,7.115625339793041e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.633966692490505e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004569932061713,285.3132019042969,294.1499938964844,281.4691162109375,279.910400390625,285.4419860839844,282.149169921875,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747986332513,2.917360353293929e-09,0.0009747957228682,-0.0066948472522199,0.0,0.0,0.0,-0.0062590707093477,60.0,-2.542713165283203,-0.0,-6.478727243575122e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.1534064267762e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.63898273766972e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.119325891835615e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,9.63897691690363e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0004572308971546,285.3125305175781,294.1499938964844,281.5406494140625,279.94659423828125,285.37408447265625,282.08575439453125,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766094034044954e-09,0.0009753031190484,-0.0068500959314405,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4990813732147217,-0.0,-6.485464609795599e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.1534064267762e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.63898273766972e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.119325891835615e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,9.63897691690363e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0004572308971546,285.3125305175781,294.1499938964844,281.5406494140625,279.94659423828125,285.37408447265625,282.08575439453125,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766094034044954e-09,0.0009753031190484,-0.0068500959314405,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4990813732147217,-0.0,-6.485464609795599e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.134766150964424e-05,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.619352931622416e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,7.104827818693593e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.619347110856324e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004562997783068,285.3118591308594,294.1499938964844,281.6159362792969,279.9866638183594,285.30859375,282.0377502441406,285.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199840411,2.744343641225555e-09,0.000973317248281,-0.0062414901331067,0.0,0.0,0.0,-0.0061733038164675,60.0,-2.4477927684783936,-0.0,-6.459073631503999e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.134766150964424e-05,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.619352931622416e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,7.104827818693593e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.619347110856324e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004562997783068,285.3118591308594,294.1499938964844,281.6159362792969,279.9866638183594,285.30859375,282.0377502441406,285.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199840411,2.744343641225555e-09,0.000973317248281,-0.0062414901331067,0.0,0.0,0.0,-0.0061733038164675,60.0,-2.4477927684783936,-0.0,-6.459073631503999e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,9.13050680537708e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,9.614868031349032e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.101515075191855e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,9.614862210582942e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0004560870293062,285.3111877441406,294.1499938964844,281.6948547363281,280.0306701660156,285.2456970214844,282.0045166015625,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648583404,2.691250111652721e-09,0.000972862180788,-0.0061023691669106,0.0,0.0,0.0,-0.0061469776555895,60.0,-2.392737865447998,-0.0,-6.453048229104752e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,9.13050680537708e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,9.614868031349032e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.101515075191855e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,9.614862210582942e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0004560870293062,285.3111877441406,294.1499938964844,281.6948547363281,280.0306701660156,285.2456970214844,282.0045166015625,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648583404,2.691250111652721e-09,0.000972862180788,-0.0061023691669106,0.0,0.0,0.0,-0.0061469776555895,60.0,-2.392737865447998,-0.0,-6.453048229104752e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.162148489849642e-05,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.648187551647423e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,7.126124546630308e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,9.648181730881332e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004576675710268,285.310546875,294.1499938964844,281.7773132324219,280.07867431640625,285.1851806640625,281.9795227050781,285.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.0854323540552286e-09,0.000976231880486,-0.0071352440863847,0.0,0.0,0.0,-0.0063423858955502,60.0,-2.341914415359497,-0.0,-6.497847948594426e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.162148489849642e-05,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.648187551647423e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,7.126124546630308e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,9.648181730881332e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004576675710268,285.310546875,294.1499938964844,281.7773132324219,280.07867431640625,285.1851806640625,281.9795227050781,285.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.0854323540552286e-09,0.000976231880486,-0.0071352440863847,0.0,0.0,0.0,-0.0063423858955502,60.0,-2.341914415359497,-0.0,-6.497847948594426e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,9.188786498270928e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,9.676239278633147e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,7.146843563532457e-05,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.676233457867056e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0004589981981553,285.3102111816406,294.1499938964844,281.81982421875,280.1042175292969,285.15576171875,281.9693908691406,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417298444219341e-09,0.0009790695039555,-0.0080048153176903,0.0,0.0,0.0,-0.0065069054253399,60.0,-2.31863021850586,-0.0,-6.535685059816387e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,9.219137427862734e-05,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.70819965004921e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,7.170449680415913e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.70819455687888e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0004605143039952,285.30987548828125,294.1499938964844,281.8631591796875,280.1307983398437,285.1269226074219,281.96148681640625,285.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795421754659856e-09,0.0009823027066886,-0.0089955683797597,0.0,0.0,0.0,-0.0066943573765456,60.0,-2.296168088912964,-0.0,-6.57893011180022e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.281183156417684e-05,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.773537021828815e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,7.218707469291985e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.773531201062724e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0004636136291082,285.3092041015625,294.1499938964844,281.9523010253906,280.18707275390625,285.07086181640625,281.954833984375,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889174252748,4.56841586782275e-09,0.0009889127686619,-0.0110208727419376,0.0,0.0,0.0,-0.0070775649510324,60.0,-2.25117564201355,-0.0,-6.667779217650607e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.281183156417684e-05,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.773537021828815e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,7.218707469291985e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.773531201062724e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0004636136291082,285.3092041015625,294.1499938964844,281.9523010253906,280.18707275390625,285.07086181640625,281.954833984375,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889174252748,4.56841586782275e-09,0.0009889127686619,-0.0110208727419376,0.0,0.0,0.0,-0.0070775649510324,60.0,-2.25117564201355,-0.0,-6.667779217650607e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.335501817986368e-05,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,9.83073769020848e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,7.260955317178741e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,9.830731869442388e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0004663269792217,285.3085327148437,294.1499938964844,282.04461669921875,280.24761962890625,285.0169372558594,281.96343994140625,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146095234077e-09,0.0009947000071406,-0.0127938482910394,0.0,0.0,0.0,-0.0074130515567958,60.0,-2.2032270431518555,-0.0,-6.746051894879201e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.335501817986368e-05,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,9.83073769020848e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,7.260955317178741e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,9.830731869442388e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0004663269792217,285.3085327148437,294.1499938964844,282.04461669921875,280.24761962890625,285.0169372558594,281.96343994140625,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146095234077e-09,0.0009947000071406,-0.0127938482910394,0.0,0.0,0.0,-0.0074130515567958,60.0,-2.2032270431518555,-0.0,-6.746051894879201e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,9.380857954965904e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.878499986371024e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,7.296232070075348e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.878494165604934e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0004685925960075,285.3078918457031,294.1499938964844,282.1400146484375,280.3125,284.9653015136719,281.9900207519531,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810210090828605e-09,0.0009995319414883,-0.0142741780728101,0.0,0.0,0.0,-0.0076931780204176,60.0,-2.1502816677093506,-0.0,-6.811757913283145e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,9.380857954965904e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.878499986371024e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,7.296232070075348e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.878494165604934e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0004685925960075,285.3078918457031,294.1499938964844,282.1400146484375,280.3125,284.9653015136719,281.9900207519531,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810210090828605e-09,0.0009995319414883,-0.0142741780728101,0.0,0.0,0.0,-0.0076931780204176,60.0,-2.1502816677093506,-0.0,-6.811757913283145e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.39458841457963e-05,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.892958769341932e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.306910993065685e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.89295294857584e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004692784859798,285.3072204589844,294.1499938964844,282.23834228515625,280.3818664550781,284.9162292480469,282.0341491699219,285.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001002267003,5.981252826359196e-09,0.0010009963298216,-0.0147222485393285,0.0,0.0,0.0,-0.0077779805287718,60.0,-2.090654134750366,-0.0,-6.83170995330329e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.39458841457963e-05,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.892958769341932e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.306910993065685e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.89295294857584e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004692784859798,285.3072204589844,294.1499938964844,282.23834228515625,280.3818664550781,284.9162292480469,282.0341491699219,285.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001002267003,5.981252826359196e-09,0.0010009963298216,-0.0147222485393285,0.0,0.0,0.0,-0.0077779805287718,60.0,-2.090654134750366,-0.0,-6.83170995330329e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,9.391526691615582e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.889734792523086e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.304530299734324e-05,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,9.889728971756996e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0004691255453508,285.306884765625,294.1499938964844,282.2886047363281,280.4182434082031,284.8927001953125,282.0609130859375,285.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.9430935728244094e-09,0.0010006697848439,-0.0146222850307822,0.0,0.0,0.0,-0.0077590625733137,60.0,-2.057056665420532,-0.0,-6.827256271435544e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,9.390573541168123e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.888730710372327e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.303788879653439e-05,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,9.888725617202e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004690779314842,285.3065490722656,294.1499938964844,282.33953857421875,280.4557800292969,284.8697814941406,282.0901184082031,285.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000573975034,5.931203528319884e-09,0.0010005680378526,-0.0145911378785967,0.0,0.0,0.0,-0.0077531677670776,60.0,-2.022418975830078,-0.0,-6.825868581472605e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,9.387845057062803e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.885857434710488e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,7.301666482817382e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,9.885851613944396e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004689416382461,285.3058776855469,294.1499938964844,282.4434509277344,280.53436279296875,284.8260192871094,282.1557312011719,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002830531448,5.897179189418011e-09,0.0010002772323787,-0.0145020056515932,0.0,0.0,0.0,-0.0077363005839288,60.0,-1.9510897397994995,-0.0,-6.821898779207913e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,9.387845057062803e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.885857434710488e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,7.301666482817382e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,9.885851613944396e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004689416382461,285.3058776855469,294.1499938964844,282.4434509277344,280.53436279296875,284.8260192871094,282.1557312011719,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002830531448,5.897179189418011e-09,0.0010002772323787,-0.0145020056515932,0.0,0.0,0.0,-0.0077363005839288,60.0,-1.9510897397994995,-0.0,-6.821898779207913e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.386511374032124e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.884452447295188e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,7.300628931261599e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.88444735412486e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0004688750195782,285.30523681640625,294.1499938964844,282.54998779296875,280.6177062988281,284.7848815917969,282.2294311523437,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.8778738975524905,-0.0,-6.819957576453818e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.386511374032124e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.884452447295188e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,7.300628931261599e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.88444735412486e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0004688750195782,285.30523681640625,294.1499938964844,282.54998779296875,280.6177062988281,284.7848815917969,282.2294311523437,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.8778738975524905,-0.0,-6.819957576453818e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.388024773215876e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,9.886045882012696e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,7.301805453607813e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.886040788842364e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004689506313297,285.3045654296875,294.1499938964844,282.6585693359375,280.70709228515625,284.7464599609375,282.31060791015625,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362331973634e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.803413987159729,-0.0,-6.822153864050051e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.388024773215876e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,9.886045882012696e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,7.301805453607813e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.886040788842364e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004689506313297,285.3045654296875,294.1499938964844,282.6585693359375,280.70709228515625,284.7464599609375,282.31060791015625,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362331973634e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.803413987159729,-0.0,-6.822153864050051e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
