time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200580,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.391348430654034e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.88954634522088e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,7.304390601348132e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,9.889541252050547e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0004691166686825,285.30389404296875,294.1499938964844,282.7686462402344,280.8034362792969,284.7105712890625,282.3980407714844,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745673171932e-09,0.0010006495285779,-0.014616135507822,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.7281947135925293,-0.0,-6.826982001939541e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.391348430654034e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.88954634522088e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,7.304390601348132e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,9.889541252050547e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0004691166686825,285.30389404296875,294.1499938964844,282.7686462402344,280.8034362792969,284.7105712890625,282.3980407714844,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745673171932e-09,0.0010006495285779,-0.014616135507822,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.7281947135925293,-0.0,-6.826982001939541e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.392986976308748e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,9.891271474771202e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.305664621526375e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,9.891266381600872e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004691985086537,285.3035888671875,294.1499938964844,282.8242492675781,280.8540954589844,284.6936340332031,282.4440612792969,285.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961143134669555e-09,0.0010008240351453,-0.014669569209218,0.0,0.0,0.0,-0.007768009789288,60.0,-1.6902064085006714,-0.0,-6.829362320104337e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,9.395879169460386e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.8943171906285e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,7.307914347620681e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,9.894312097458168e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.000469343009172,285.3032531738281,294.1499938964844,282.8802185058594,280.9063415527344,284.6773681640625,282.4914245605469,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011378908529,5.997169871818642e-09,0.0010011319536715,-0.0147639457136392,0.0,0.0,0.0,-0.0077858688309788,60.0,-1.65202534198761,-0.0,-6.833568022557301e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.378981485497206e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.87652238109149e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.29477105778642e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.87651728792116e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0004684989107772,285.3025817871094,294.1499938964844,282.9933166503906,281.0154113769531,284.6466369628906,282.5880432128906,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993388084694,5.786608969771123e-09,0.0009993331041187,-0.0142123475670814,0.0,0.0,0.0,-0.0076814931817352,60.0,-1.5736984014511108,-0.0,-6.809007402353019e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.378981485497206e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.87652238109149e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.29477105778642e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.87651728792116e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0004684989107772,285.3025817871094,294.1499938964844,282.9933166503906,281.0154113769531,284.6466369628906,282.5880432128906,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993388084694,5.786608969771123e-09,0.0009993331041187,-0.0142123475670814,0.0,0.0,0.0,-0.0076814931817352,60.0,-1.5736984014511108,-0.0,-6.809007402353019e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.33159317355603e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.826620225794612e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,7.257913966896012e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.826615860220043e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004661317798309,285.30194091796875,294.1499938964844,283.10791015625,281.1302490234375,284.6185913085937,282.68017578125,285.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942895267158,5.196173713528651e-09,0.0009942842880263,-0.0126655446365475,0.0,0.0,0.0,-0.0073887887410819,60.0,-1.4894810914993286,-0.0,-6.740371816249535e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.33159317355603e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.826620225794612e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,7.257913966896012e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.826615860220043e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004661317798309,285.30194091796875,294.1499938964844,283.10791015625,281.1302490234375,284.6185913085937,282.68017578125,285.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942895267158,5.196173713528651e-09,0.0009942842880263,-0.0126655446365475,0.0,0.0,0.0,-0.0073887887410819,60.0,-1.4894810914993286,-0.0,-6.740371816249535e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.274672629544511e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.76668088696897e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,7.213642675196752e-05,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.76667579379864e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004632885102182,285.3013000488281,294.1499938964844,283.2240295410156,281.2504272460937,284.5931396484375,282.7650146484375,285.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.486986782126223e-09,0.0009882203303277,-0.0108075244352221,0.0,0.0,0.0,-0.0070372158661484,60.0,-1.4024107456207275,-0.0,-6.658390816483006e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.274672629544511e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.76668088696897e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,7.213642675196752e-05,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.76667579379864e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004632885102182,285.3013000488281,294.1499938964844,283.2240295410156,281.2504272460937,284.5931396484375,282.7650146484375,285.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.486986782126223e-09,0.0009882203303277,-0.0108075244352221,0.0,0.0,0.0,-0.0070372158661484,60.0,-1.4024107456207275,-0.0,-6.658390816483006e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.210617281496523e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.6992269391194e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.163821283029392e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,9.69922257354483e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.000460088805994,285.3006591796875,294.1499938964844,283.34161376953125,281.37554931640625,284.5704040527344,282.8396301269531,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813994402065,3.688900296339169e-09,0.0009813957149162,-0.0087164612486958,0.0,0.0,0.0,-0.0066415695473551,60.0,-1.3136662244796753,-0.0,-6.566732935198162e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.210617281496523e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.6992269391194e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.163821283029392e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,9.69922257354483e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.000460088805994,285.3006591796875,294.1499938964844,283.34161376953125,281.37554931640625,284.5704040527344,282.8396301269531,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813994402065,3.688900296339169e-09,0.0009813957149162,-0.0087164612486958,0.0,0.0,0.0,-0.0066415695473551,60.0,-1.3136662244796753,-0.0,-6.566732935198162e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,9.180729102808982e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.667753329267724e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,7.140574598452076e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,9.667748963693155e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0004585958376992,285.3003234863281,294.1499938964844,283.4009704589844,281.4398498535156,284.5600280761719,282.87255859375,285.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978214549832,3.316521723917276e-09,0.000978211290203,-0.0077407537028193,0.0,0.0,0.0,-0.0064569637179374,60.0,-1.2691919803619385,-0.0,-6.52418350455264e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,9.155938460025936e-05,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.641647920943797e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,7.12129331077449e-05,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,9.641643555369228e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0004573575279209,285.3000183105469,294.1499938964844,283.460693359375,281.50518798828125,284.55029296875,282.9031066894531,285.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726205185,3.007652793485249e-09,0.0009755695937201,-0.0069314376451075,0.0,0.0,0.0,-0.0063038417138159,60.0,-1.2250196933746338,-0.0,-6.488996007192327e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.132485138252378e-05,297.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.616949682822452e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,7.10305102984421e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.616945317247882e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0004561859532259,285.29937744140625,294.1499938964844,283.5812683105469,281.6388854980469,284.5326232910156,282.9606628417969,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715423219612489e-09,0.0009730694000609,-0.0061657102778553,0.0,0.0,0.0,-0.0061589642427861,60.0,-1.1388492584228516,-0.0,-6.455790924064786e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.132485138252378e-05,297.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.616949682822452e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,7.10305102984421e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.616945317247882e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0004561859532259,285.29937744140625,294.1499938964844,283.5812683105469,281.6388854980469,284.5326232910156,282.9606628417969,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715423219612489e-09,0.0009730694000609,-0.0061657102778553,0.0,0.0,0.0,-0.0061589642427861,60.0,-1.1388492584228516,-0.0,-6.455790924064786e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,9.145924559561536e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,9.6311021479778e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,7.113504398148507e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,9.63109778240323e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.000456857291283,285.2987365722656,294.1499938964844,283.70330810546875,281.7762145996094,284.5173645019531,283.0234680175781,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745029965415,2.8828401887892596e-09,0.0009745001443661,-0.0066043948754668,0.0,0.0,0.0,-0.0062419553287327,60.0,-1.056352615356445,-0.0,-6.474803626588256e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,9.145924559561536e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,9.6311021479778e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,7.113504398148507e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,9.63109778240323e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.000456857291283,285.2987365722656,294.1499938964844,283.70330810546875,281.7762145996094,284.5173645019531,283.0234680175781,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745029965415,2.8828401887892596e-09,0.0009745001443661,-0.0066043948754668,0.0,0.0,0.0,-0.0062419553287327,60.0,-1.056352615356445,-0.0,-6.474803626588256e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,9.16234275791794e-05,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,9.648392006056385e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,7.12627443135716e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.648387640481816e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0004576774372253,285.298095703125,294.1499938964844,283.82684326171875,281.91668701171875,284.50439453125,283.0987243652344,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762530680745,3.087371913679248e-09,0.0009762499830685,-0.0071403253823518,0.0,0.0,0.0,-0.0063433554023504,60.0,-0.9752942323684692,-0.0,-6.498068927385249e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,9.16234275791794e-05,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,9.648392006056385e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,7.12627443135716e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.648387640481816e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0004576774372253,285.298095703125,294.1499938964844,283.82684326171875,281.91668701171875,284.50439453125,283.0987243652344,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762530680745,3.087371913679248e-09,0.0009762499830685,-0.0071403253823518,0.0,0.0,0.0,-0.0063433554023504,60.0,-0.9752942323684692,-0.0,-6.498068927385249e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,9.15333948796615e-05,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,9.63891070568934e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,7.119271322153509e-05,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.638906340114772e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0004572277248371,285.2974548339844,294.1499938964844,283.95184326171875,282.0599365234375,284.4938049316406,283.1797790527344,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751794361487782e-09,0.000975290837232,-0.0068463492207229,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8916769027709961,-0.0,-6.48530189550911e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,9.15333948796615e-05,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,9.63891070568934e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,7.119271322153509e-05,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.638906340114772e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0004572277248371,285.2974548339844,294.1499938964844,283.95184326171875,282.0599365234375,284.4938049316406,283.1797790527344,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751794361487782e-09,0.000975290837232,-0.0068463492207229,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8916769027709961,-0.0,-6.48530189550911e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,9.156159649137408e-05,297.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.641880023991688e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,7.121465023374185e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.64187565841712e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004573685873765,285.297119140625,294.1499938964844,284.014892578125,282.1324157714844,284.4894104003906,283.2210998535156,285.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755935752764,3.010302895845029e-09,0.0009755906066857,-0.0069383834488689,0.0,0.0,0.0,-0.0063051469624042,60.0,-0.8491947650909424,-0.0,-6.489297277312289e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.12985997274518e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.614185546524824e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,7.10100939613767e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,9.614181180950254e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0004560548695735,285.2968139648437,294.1499938964844,284.0783386230469,282.2054138183594,284.485595703125,283.2608642578125,285.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727935539558,2.682637445516889e-09,0.0009727908764034,-0.0060797985643148,0.0,0.0,0.0,-0.0061427196487784,60.0,-0.8060172200202942,-0.0,-6.452071232843083e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.09487935132347e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.577349555911496e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,7.073802407830954e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.577345190336928e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0004543075338006,285.2961730957031,294.1499938964844,284.2062683105469,282.3526916503906,284.479736328125,283.3287353515625,285.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969065411482,2.2468049643009635e-09,0.0009690631413832,-0.004937766585499,0.0,0.0,0.0,-0.0059266542084515,60.0,-0.7176156044006348,-0.0,-6.402721908216337e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.09487935132347e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.577349555911496e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,7.073802407830954e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.577345190336928e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0004543075338006,285.2961730957031,294.1499938964844,284.2062683105469,282.3526916503906,284.479736328125,283.3287353515625,285.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969065411482,2.2468049643009635e-09,0.0009690631413832,-0.004937766585499,0.0,0.0,0.0,-0.0059266542084515,60.0,-0.7176156044006348,-0.0,-6.402721908216337e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,9.051891538547352e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,9.532080730423333e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.040367199806497e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.532076364848764e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004521601949818,285.2955322265625,294.1499938964844,284.335693359375,282.50128173828125,284.47625732421875,283.3816223144531,285.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644850506447,1.711209840493666e-09,0.0009644833626225,-0.003534295130521,0.0,0.0,0.0,-0.0056611369363963,60.0,-0.6286083459854126,-0.0,-6.342335723275029e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,9.051891538547352e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,9.532080730423333e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.040367199806497e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.532076364848764e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004521601949818,285.2955322265625,294.1499938964844,284.335693359375,282.50128173828125,284.47625732421875,283.3816223144531,285.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644850506447,1.711209840493666e-09,0.0009644833626225,-0.003534295130521,0.0,0.0,0.0,-0.0056611369363963,60.0,-0.6286083459854126,-0.0,-6.342335723275029e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.021745790960269e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,9.500335727352648e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,7.01692042639479e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.500332089373842e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.000450654362794,285.2948913574219,294.1499938964844,284.466552734375,282.6507263183594,284.4750061035156,283.4173889160156,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612719877623,1.335618615705414e-09,0.0009612706489861,-0.0025500855408608,0.0,0.0,0.0,-0.005474935285747,60.0,-0.5393779873847961,-0.0,-6.300160038108515e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.021745790960269e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,9.500335727352648e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,7.01692042639479e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.500332089373842e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.000450654362794,285.2948913574219,294.1499938964844,284.466552734375,282.6507263183594,284.4750061035156,283.4173889160156,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612719877623,1.335618615705414e-09,0.0009612706489861,-0.0025500855408608,0.0,0.0,0.0,-0.005474935285747,60.0,-0.5393779873847961,-0.0,-6.300160038108515e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.015921386890112e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.494202095083892e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.012389687588438e-05,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.494198457105084e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0004503634118009,285.29425048828125,294.1499938964844,284.598876953125,282.8005065917969,284.4760131835937,283.4459533691406,285.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606505045667,1.263032234355421e-09,0.0009606492239981,-0.0023598778061568,0.0,0.0,0.0,-0.00543894758448,60.0,-0.4509023427963257,-0.0,-6.292025744869535e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.015921386890112e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.494202095083892e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.012389687588438e-05,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.494198457105084e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0004503634118009,285.29425048828125,294.1499938964844,284.598876953125,282.8005065917969,284.4760131835937,283.4459533691406,285.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606505045667,1.263032234355421e-09,0.0009606492239981,-0.0023598778061568,0.0,0.0,0.0,-0.00543894758448,60.0,-0.4509023427963257,-0.0,-6.292025744869535e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.016136027639732e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,9.494429104961456e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,7.012557034613565e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,9.494424739386886e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0004503741802182,285.2939453125,294.1499938964844,284.66558837890625,282.8753662109375,284.4773864746094,283.4608154296875,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606734383851,1.2657015435735275e-09,0.0009606722160242,-0.0023668722715228,0.0,0.0,0.0,-0.0054402714595198,60.0,-0.4067297279834747,-0.0,-6.29232488336129e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.015395335154608e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,9.493649122305214e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,7.011980778770521e-05,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.493644756730646e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0004503371892496,285.2936096191406,294.1499938964844,284.732666015625,282.9501342773437,284.4793701171875,283.4762268066406,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605946252122,1.2564650431201583e-09,0.0009605933446437,-0.0023426685947924,0.0,0.0,0.0,-0.005435693077743,60.0,-0.3623916208744049,-0.0,-6.291289622595286e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.008918277686462e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.486827912041916e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,7.006942905718461e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,9.486823546467348e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004500136128626,285.2929992675781,294.1499938964844,284.8678894042969,283.0990905761719,284.48492431640625,283.5062255859375,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599044569768,1.1757457230032742e-09,0.0009599032928235,-0.002131147775799,0.0,0.0,0.0,-0.0053956778720021,60.0,-0.2730191051959991,-0.0,-6.282250808453682e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.008918277686462e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.486827912041916e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,7.006942905718461e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,9.486823546467348e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004500136128626,285.2929992675781,294.1499938964844,284.8678894042969,283.0990905761719,284.48492431640625,283.5062255859375,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599044569768,1.1757457230032742e-09,0.0009599032928235,-0.002131147775799,0.0,0.0,0.0,-0.0053956778720021,60.0,-0.2730191051959991,-0.0,-6.282250808453682e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,4.62291318399366e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,4.868151881964877e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,3.5956025385530666e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,4.868150062975474e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0002309238334419,285.2929992675781,294.1499938964844,285.00457763671875,283.2468566894531,284.4921264648437,283.53125,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007709691417403,8.949269658664602e-10,0.0007709682686254,-0.0015818083193153,0.0,0.0,0.0,-0.0043001361191272,60.0,-0.1731933057308197,-0.0,-1.654250780802613e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,4.62291318399366e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,4.868151881964877e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,3.5956025385530666e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,4.868150062975474e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0002309238334419,285.2929992675781,294.1499938964844,285.00457763671875,283.2468566894531,284.4921264648437,283.53125,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007709691417403,8.949269658664602e-10,0.0007709682686254,-0.0015818083193153,0.0,0.0,0.0,-0.0043001361191272,60.0,-0.1731933057308197,-0.0,-1.654250780802613e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,3.836486212094314e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,4.040006024297327e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,2.9839366106898524e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,4.040004569105804e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.000191640225239,285.2966003417969,294.1499938964844,285.1427001953125,283.3929443359375,284.4971008300781,283.5534362792969,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004405250947456,5.43077305348305e-10,0.0004405245708767,-0.0009872347582131,0.0,0.0,0.0,-0.0024765064008533,60.0,-0.0579943694174289,-0.0,-1.1392971899226724e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
