time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202920,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,3.836486212094314e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,4.040006024297327e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,2.9839366106898524e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,4.040004569105804e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.000191640225239,285.2966003417969,294.1499938964844,285.1427001953125,283.3929443359375,284.4971008300781,283.5534362792969,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004405250947456,5.43077305348305e-10,0.0004405245708767,-0.0009872347582131,0.0,0.0,0.0,-0.0024765064008533,60.0,-0.0579943694174289,-0.0,-1.1392971899226724e-08,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,2.3592061552335508e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.484358446963597e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,1.834939757827669e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,2.484357537468896e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001178471065941,285.31317138671875,294.1499938964844,285.2822570800781,283.5367736816406,284.494384765625,283.56842041015625,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002535324601922,3.1656804955204605e-10,0.00025353214005,-0.00057873071637,0.0,0.0,0.0,-0.0014277471927925,60.0,-0.0106417210772633,-0.0,-4.308255530105498e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,2.3592061552335508e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.484358446963597e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,1.834939757827669e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,2.484357537468896e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001178471065941,285.31317138671875,294.1499938964844,285.2822570800781,283.5367736816406,284.494384765625,283.56842041015625,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002535324601922,3.1656804955204605e-10,0.00025353214005,-0.00057873071637,0.0,0.0,0.0,-0.0014277471927925,60.0,-0.0106417210772633,-0.0,-4.308255530105498e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,1.779605918272864e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,1.8740112864179537e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,1.3841391591995487e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,1.8740105588221923e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,8.889490709407255e-05,285.3154602050781,294.1499938964844,285.3525695800781,283.6076965332031,284.4951171875,283.57489013671875,285.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002000571694225,2.4762045192083804e-10,0.0002000569220399,-0.0004509414720814,0.0,0.0,0.0,-0.0011252701515331,60.0,0.0065976441837847,-0.0,-2.4514177354717503e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,1.4747959539818112e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,1.5530316886724904e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,1.1470645404187962e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,1.553030961076729e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.366903446381912e-05,285.3172912597656,294.1499938964844,285.4232482910156,283.6778259277344,284.4951171875,283.5794982910156,285.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000158254391863,1.9765904191171302e-10,0.0001582541881361,-0.000361394835636,0.0,0.0,0.0,-0.000891231757123,60.0,0.0144655387848615,-0.0,-1.683579053946005e-09,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,1.0379795639892109e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,1.0930428288702387e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,8.0731824709801e-06,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,1.0930423741228878e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,5.1849172450602055e-05,285.32000732421875,294.1499938964844,285.565673828125,283.8155517578125,284.4955749511719,283.5862121582031,285.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001131212775362,1.408575200922968e-10,0.000113121139293,-0.0002571957302279,0.0,0.0,0.0,-0.000636794255115,60.0,0.02474214322865,-0.0,-8.339639534504784e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,1.0379795639892109e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,1.0930428288702387e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,8.0731824709801e-06,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,1.0930423741228878e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,5.1849172450602055e-05,285.32000732421875,294.1499938964844,285.565673828125,283.8155517578125,284.4955749511719,283.5862121582031,285.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001131212775362,1.408575200922968e-10,0.000113121139293,-0.0002571957302279,0.0,0.0,0.0,-0.000636794255115,60.0,0.02474214322865,-0.0,-8.339639534504784e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.444447419402422e-06,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.839364116080105e-06,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,5.790131126559572e-06,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.839360478101298e-06,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,3.718651350936853e-05,285.3215026855469,294.1499938964844,285.7095031738281,283.9493408203125,284.49591064453125,283.590087890625,285.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.85008815000765e-05,9.838925507654747e-11,7.85007796366699e-05,-0.0001801663311198,0.0,0.0,0.0,-0.0004422983620315,60.0,0.0275942366570234,-0.0,-4.2897752017267976e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.444447419402422e-06,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.839364116080105e-06,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,5.790131126559572e-06,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.839360478101298e-06,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,3.718651350936853e-05,285.3215026855469,294.1499938964844,285.7095031738281,283.9493408203125,284.49591064453125,283.590087890625,285.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.85008815000765e-05,9.838925507654747e-11,7.85007796366699e-05,-0.0001801663311198,0.0,0.0,0.0,-0.0004422983620315,60.0,0.0275942366570234,-0.0,-4.2897752017267976e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,4.334595359978266e-06,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,4.564539267448708e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,3.371355205672444e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,4.564537448459305e-06,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,2.1652178475051187e-05,285.3221435546875,294.1499938964844,285.8547668457031,284.0786437988281,284.4960632324219,283.5919189453125,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.6186156396288425e-05,5.776709666172053e-11,4.618609818862751e-05,-0.00010568464495,0.0,0.0,0.0,-0.0002601532905828,60.0,0.0238445121794939,-0.0,-1.4543428961122368e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,4.334595359978266e-06,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,4.564539267448708e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,3.371355205672444e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,4.564537448459305e-06,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,2.1652178475051187e-05,285.3221435546875,294.1499938964844,285.8547668457031,284.0786437988281,284.4960632324219,283.5919189453125,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.6186156396288425e-05,5.776709666172053e-11,4.618609818862751e-05,-0.00010568464495,0.0,0.0,0.0,-0.0002601532905828,60.0,0.0238445121794939,-0.0,-1.4543428961122368e-10,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,2.0112929632887244e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,2.117988969985163e-06,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,1.5643404367438052e-06,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,2.117988060490461e-06,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,1.004681416816311e-05,285.32232666015625,294.1499938964844,286.00146484375,284.2028503417969,284.49609375,283.59246826171875,285.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1430940250866115e-05,2.680462969639752e-11,2.1430914785014465e-05,-4.90388811158482e-05,0.0,0.0,0.0,-0.0001207142922794,60.0,0.0158417802304029,-0.0,-3.131268508371754e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,2.0112929632887244e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,2.117988969985163e-06,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,1.5643404367438052e-06,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,2.117988060490461e-06,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,1.004681416816311e-05,285.32232666015625,294.1499938964844,286.00146484375,284.2028503417969,284.49609375,283.59246826171875,285.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1430940250866115e-05,2.680462969639752e-11,2.1430914785014465e-05,-4.90388811158482e-05,0.0,0.0,0.0,-0.0001207142922794,60.0,0.0158417802304029,-0.0,-3.131268508371754e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,1.248659259545093e-06,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,1.314898668169917e-06,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.711802704259751e-07,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,1.3148982134225662e-06,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,6.237304660317022e-06,285.32232666015625,294.1499938964844,286.0753479003906,284.2628479003906,284.4961242675781,283.592529296875,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3304945241543464e-05,1.664106873133786e-11,1.330492796114413e-05,-3.0444683943642303e-05,0.0,0.0,0.0,-7.494290184695274e-05,60.0,0.0120135005563497,-0.0,-1.2068616939142627e-11,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,6.999899255788478e-07,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,7.371233436970215e-07,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,5.444371140583826e-07,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.371230594799272e-07,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,3.4965908071171725e-06,285.32232666015625,294.1499938964844,286.1495666503906,284.32135009765625,284.4961242675781,283.5925598144531,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.458709660568274e-06,9.328926520169034e-12,7.458700565621257e-06,-1.7067162843886763e-05,0.0,0.0,0.0,-4.201274714432657e-05,60.0,0.0082308398559689,-0.0,-3.792741294639246e-12,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,1.3033677248586173e-07,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,1.3725093594985085e-07,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,1.013731321108935e-07,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,1.3725087910643197e-07,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,6.510584285024379e-07,285.32232666015625,294.1499938964844,286.299072265625,284.4334716796875,284.4961242675781,283.5925598144531,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3888354715163589e-06,1.7370810736008768e-12,1.3888337662137928e-06,-3.1779347864357987e-06,0.0,0.0,0.0,-7.822905899956822e-06,60.0,0.0031627393327653,-0.0,-1.3149325920648602e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,1.3033677248586173e-07,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,1.3725093594985085e-07,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,1.013731321108935e-07,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,1.3725087910643197e-07,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,6.510584285024379e-07,285.32232666015625,294.1499938964844,286.299072265625,284.4334716796875,284.4961242675781,283.5925598144531,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3888354715163589e-06,1.7370810736008768e-12,1.3888337662137928e-06,-3.1779347864357987e-06,0.0,0.0,0.0,-7.822905899956822e-06,60.0,0.0031627393327653,-0.0,-1.3149325920648602e-13,0.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.050000000745058,-3.7788711049202556e-10,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.050000000745058,-3.9793343620253536e-10,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.050000000745058,-2.9391244993348664e-10,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.050000000745058,-3.9793326966908167e-10,298.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.050000000745058,-1.887622280705159e-09,285.3222961425781,291.1499938964844,286.45001220703125,284.5386047363281,284.4961242675781,283.5925598144531,285.19830322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.96781585365602e-09,-4.991179758178591e-15,-3.967810968674712e-09,9.117713695161456e-09,0.0,0.0,0.0,2.236629370599985e-08,60.0,0.0005586509942077,-0.0,-1.1053345691847033e-18,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.050000000745058,-3.7788711049202556e-10,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.050000000745058,-3.9793343620253536e-10,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.050000000745058,-2.9391244993348664e-10,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.050000000745058,-3.9793326966908167e-10,298.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.050000000745058,-1.887622280705159e-09,285.3222961425781,291.1499938964844,286.45001220703125,284.5386047363281,284.4961242675781,283.5925598144531,285.19830322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.96781585365602e-09,-4.991179758178591e-15,-3.967810968674712e-09,9.117713695161456e-09,0.0,0.0,0.0,2.236629370599985e-08,60.0,0.0005586509942077,-0.0,-1.1053345691847033e-18,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.6340431571006775,0.050000000745058,0.0408412590622901,297.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.6340431571006775,0.050000000745058,0.0430078133940696,298.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.6340431571006775,0.050000000745058,0.0317654274404048,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.6340431571006775,0.050000000745058,0.0430078096687793,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.6340431571006775,0.050000000745058,0.2040105015039444,285.2448425292969,291.1499938964844,286.5262756347656,284.5895690917969,293.5390930175781,295.1112060546875,285.3409729003906,1.0,0.1097121760249137,0.0502522028982639,0.0502522028982639,1.0,1.0,-0.4351907670497894,3.944122363463976e-05,0.4351513087749481,-0.1325267106294632,0.0,0.0,0.0,10.183463096618652,60.0,1163.709228515625,-0.0,12.278971672058104,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.6313360333442688,0.050000000745058,0.0452360175549984,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.6313360333442688,0.050000000745058,0.0476357042789459,298.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.6313360333442688,0.050000000745058,0.0351835675537586,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.6313360333442688,0.050000000745058,0.0476357042789459,298.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.6313360333442688,0.050000000745058,0.2259632647037506,285.90203857421875,291.1499938964844,286.6034240722656,284.6410522460937,294.6874084472656,298.0077209472656,286.5290222167969,1.0,0.1210935562849044,0.1005044057965278,0.1005044057965278,1.0,1.0,-0.4819947481155395,0.0019282511202618,0.4800665080547333,-0.1419702768325805,0.0,0.0,0.0,12.501132011413574,60.0,2368.186279296875,-0.0,16.681228637695312,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.0456808693706989,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.0481041520833969,298.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.0355295650660991,297.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.0481041520833969,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.2281853854656219,287.9808044433594,291.1499938964844,286.76031494140625,284.74542236328125,294.7378234863281,298.13482666015625,288.3625183105469,1.0,0.1406010836362838,0.2010088115930557,0.2010088115930557,1.0,1.0,-0.4867385625839233,0.0240823831409215,0.462656170129776,-0.1210615411400795,0.0,0.0,0.0,20.02050018310547,60.0,2316.947998046875,-0.0,23.19050025939941,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.0456808693706989,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.0481041520833969,298.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.0355295650660991,297.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.0481041520833969,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.89666748046875,0.5709559321403503,0.050000000745058,0.2281853854656219,287.9808044433594,291.1499938964844,286.76031494140625,284.74542236328125,294.7378234863281,298.13482666015625,288.3625183105469,1.0,0.1406010836362838,0.2010088115930557,0.2010088115930557,1.0,1.0,-0.4867385625839233,0.0240823831409215,0.462656170129776,-0.1210615411400795,0.0,0.0,0.0,20.02050018310547,60.0,2316.947998046875,-0.0,23.19050025939941,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6254577636719,0.549206554889679,0.050000000745058,0.0458181723952293,297.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6254577636719,0.549206554889679,0.050000000745058,0.0482487417757511,298.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6254577636719,0.549206554889679,0.050000000745058,0.0356363579630851,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6254577636719,0.549206554889679,0.050000000745058,0.0482487417757511,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6254577636719,0.549206554889679,0.050000000745058,0.2288712561130523,288.6940612792969,291.1499938964844,286.8399353027344,284.7982177734375,294.7709350585937,298.14630126953125,289.0257873535156,1.0,0.1490064114332199,0.2512610256671905,0.2512610256671905,1.0,1.0,-0.4882017374038696,0.0362953916192054,0.4519063532352447,-0.1092631593346595,0.0,0.0,0.0,23.691211700439453,60.0,2112.110107421875,-0.0,26.34385299682617,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5323953628540039,0.050000000745058,0.0459497682750225,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5323953628540039,0.050000000745058,0.0483873188495636,298.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5323953628540039,0.050000000745058,0.0357387103140354,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5323953628540039,0.050000000745058,0.0483873188495636,297.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5323953628540039,0.050000000745058,0.2295286059379577,289.3318786621094,291.1499938964844,286.9203186035156,284.8514404296875,294.8077392578125,298.1680908203125,289.6366577148437,1.0,0.1565683037042617,0.4010088145732879,0.4010088145732879,0.997769832611084,1.0,-0.4896042644977569,0.0944123119115829,0.3951919376850128,-0.0517518445849418,0.0,0.0,0.0,27.21759414672852,60.0,1913.973388671875,-0.0,29.375476837158203,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.0461893752217292,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.0486396364867687,298.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.0359250716865062,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.0486396364867687,297.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.23072549700737,290.4429016113281,291.1499938964844,287.083251953125,284.9588623046875,293.8079833984375,298.22711181640625,290.6583251953125,1.0,0.1693890392780304,0.7005044221878052,0.7005044221878052,0.9933094382286072,1.0,-0.4921573102474212,0.2008682489395141,0.2912890613079071,0.053625039756298,0.0,0.0,0.0,33.63867950439453,60.0,1347.1453857421875,-0.0,34.940643310546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.0461893752217292,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.0486396364867687,298.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.0359250716865062,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.0486396364867687,297.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.509547770023346,0.050000000745058,0.23072549700737,290.4429016113281,291.1499938964844,287.083251953125,284.9588623046875,293.8079833984375,298.22711181640625,290.6583251953125,1.0,0.1693890392780304,0.7005044221878052,0.7005044221878052,0.9933094382286072,1.0,-0.4921573102474212,0.2008682489395141,0.2912890613079071,0.053625039756298,0.0,0.0,0.0,33.63867950439453,60.0,1347.1453857421875,-0.0,34.940643310546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8198547363281,0.5009844899177551,0.050000000745058,0.0463069602847099,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8198547363281,0.5009844899177551,0.050000000745058,0.0487634614109993,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8198547363281,0.5009844899177551,0.050000000745058,0.0360165238380432,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8198547363281,0.5009844899177551,0.050000000745058,0.0487634614109993,297.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8198547363281,0.5009844899177551,0.050000000745058,0.2313128560781479,290.8530578613281,291.1499938964844,287.1748046875,285.0189514160156,293.4884338378906,298.2340393066406,291.00311279296875,1.0,0.1753243654966354,0.8666905760765076,0.8666905760765076,0.9908344745635986,1.0,-0.4934102594852447,0.2128971666097641,0.2805130779743194,0.0653000846505165,0.0,0.0,0.0,36.78454208374024,60.0,1020.5377197265624,-0.0,37.700679779052734,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.4954484701156616,0.050000000745058,0.0463932715356349,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.4954484701156616,0.050000000745058,0.0488543510437011,298.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.4954484701156616,0.050000000745058,0.0360836572945117,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.4954484701156616,0.050000000745058,0.0488543510437011,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.4954484701156616,0.050000000745058,0.2317440062761306,291.11187744140625,291.1499938964844,287.2488098144531,285.0674133300781,293.4407958984375,298.2374267578125,291.2502136230469,1.0,0.1795477122068405,1.0,1.0,0.9888491034507751,1.0,-0.4943299889564514,0.2159408926963806,0.2783890962600708,0.0681089758872985,0.0,0.0,0.0,39.09295654296875,60.0,864.4751586914062,-0.0,39.73647689819336,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.0465619936585426,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.0490320213139057,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.0362148843705654,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.0490320213139057,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.2325868010520935,291.6436462402344,290.6499938964844,287.4167175292969,285.1768493652344,293.50738525390625,298.2493896484375,291.7660827636719,1.0,0.1875084191560745,1.0,1.0,0.9889491200447084,1.0,-0.4961278438568115,0.2168131619691848,0.2793146669864654,0.0685448348522186,0.0,0.0,0.0,43.604740142822266,48.0,664.5643310546875,-0.0,43.738258361816406,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.0465619936585426,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.0490320213139057,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.0362148843705654,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.0490320213139057,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.4857747852802276,0.050000000745058,0.2325868010520935,291.6436462402344,290.6499938964844,287.4167175292969,285.1768493652344,293.50738525390625,298.2493896484375,291.7660827636719,1.0,0.1875084191560745,1.0,1.0,0.9889491200447084,1.0,-0.4961278438568115,0.2168131619691848,0.2793146669864654,0.0685448348522186,0.0,0.0,0.0,43.604740142822266,48.0,664.5643310546875,-0.0,43.738258361816406,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.0466041229665279,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.0490763857960701,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.0362476520240306,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.0490763857960701,297.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.232797235250473,292.0966491699219,290.1499938964844,287.5867004394531,285.28692626953125,293.5914001464844,298.2663879394531,292.1961669921875,1.0,0.188954010605812,1.0,1.0,0.9890491366386414,1.0,-0.4965770840644836,0.2170017957687378,0.2795752882957458,0.0686287954449653,0.0,0.0,0.0,44.7313346862793,36.0,530.5037841796875,-0.0,44.74190521240234,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.0466041229665279,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.0490763857960701,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.0362476520240306,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.0490763857960701,297.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0763244628906,0.4834893643856048,0.050000000745058,0.232797235250473,292.0966491699219,290.1499938964844,287.5867004394531,285.28692626953125,293.5914001464844,298.2663879394531,292.1961669921875,1.0,0.188954010605812,1.0,1.0,0.9890491366386414,1.0,-0.4965770840644836,0.2170017957687378,0.2795752882957458,0.0686287954449653,0.0,0.0,0.0,44.7313346862793,36.0,530.5037841796875,-0.0,44.74190521240234,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2711486816406,0.4847047924995422,0.050000000745058,0.0465816594660282,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2711486816406,0.4847047924995422,0.050000000745058,0.0490527302026748,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2711486816406,0.4847047924995422,0.050000000745058,0.0362301766872406,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2711486816406,0.4847047924995422,0.050000000745058,0.0490527302026748,297.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2711486816406,0.4847047924995422,0.050000000745058,0.2326850295066833,292.2894287109375,290.1499938964844,287.6723937988281,285.3421325683594,293.6343078613281,298.2762145996094,292.3787841796875,1.0,0.1877599507570266,1.0,1.0,0.989099144935608,1.0,-0.4963378012180328,0.2168986499309539,0.2794391512870788,0.0685849636793136,0.0,0.0,0.0,44.13064956665039,36.0,476.0506591796875,-0.0,44.20656204223633,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.4872066974639892,0.050000000745058,0.0465358942747116,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.4872066974639892,0.050000000745058,0.0490045361220836,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.4872066974639892,0.050000000745058,0.036194585263729,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.4872066974639892,0.050000000745058,0.0490045361220836,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.4872066974639892,0.050000000745058,0.2324564307928085,292.462646484375,289.6499938964844,287.7585144042969,285.3973999023437,293.67724609375,298.28668212890625,292.54315185546875,1.0,0.1854807436466217,1.0,1.0,0.9872406125068665,1.0,-0.4958502352237701,0.2167167216539383,0.279133528470993,0.0685223489999771,0.0,0.0,0.0,42.90690612792969,25.0,428.53912353515625,-0.0,43.117469787597656,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.0463951006531715,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.0488562770187854,298.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.0360850803554058,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.0488562770187854,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.2317531406879425,292.7597961425781,289.1499938964844,287.931884765625,285.50799560546875,293.7638854980469,298.3088684082031,292.82586669921875,1.0,0.1785180270671844,1.0,1.0,0.9835234880447388,1.0,-0.4943501055240631,0.216133713722229,0.2782163918018341,0.0683051943778991,0.0,0.0,0.0,39.14201736450195,25.0,351.19647216796875,-0.0,39.77983474731445,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
