time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205080,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.0463951006531715,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.0488562770187854,298.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.0360850803554058,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.0488562770187854,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463684082031,0.495336502790451,0.050000000745058,0.2317531406879425,292.7597961425781,289.1499938964844,287.931884765625,285.50799560546875,293.7638854980469,298.3088684082031,292.82586669921875,1.0,0.1785180270671844,1.0,1.0,0.9835234880447388,1.0,-0.4943501055240631,0.216133713722229,0.2782163918018341,0.0683051943778991,0.0,0.0,0.0,39.14201736450195,25.0,351.19647216796875,-0.0,39.77983474731445,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8891296386719,0.4995841085910797,0.1795649975538253,0.0463280119001865,297.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8891296386719,0.4995841085910797,0.050000000745058,0.0487856268882751,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8891296386719,0.4995841085910797,0.050000000745058,0.0360328964889049,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8891296386719,0.4995841085910797,0.050000000745058,0.0487856268882751,297.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8891296386719,0.4995841085910797,0.050000000745058,0.2314179986715316,292.9012451171875,289.1499938964844,288.02862548828125,285.5693359375,293.8124389648437,298.3216552734375,292.9609069824219,1.0,0.1753843575716018,1.0,1.0,0.9814609289169312,1.0,-0.4936350882053375,0.215861514210701,0.2777735888957977,0.0682054311037063,0.0,0.0,0.0,37.347923278808594,25.0,316.9939270019531,-0.0,38.19622802734375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.787240743637085,0.183773785829544,0.1484853774309158,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0036315917969,0.5196535587310791,0.050000000745058,0.0485159233212471,298.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0036315917969,0.5196535587310791,0.050000000745058,0.0358336940407753,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0036315917969,0.5196535587310791,0.050000000745058,0.0485159233212471,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0036315917969,0.5196535587310791,0.050000000745058,0.2301386445760727,293.0227355957031,288.6499938964844,288.10650634765625,285.61846923828125,293.8646240234375,298.316162109375,293.0877380371094,1.0,0.1748344302177429,1.0,1.0,0.9798063635826112,1.0,-0.6137856841087341,0.2667645514011383,0.3470211327075958,0.0922493040561676,0.0,0.0,0.0,31.471153259277344,28.0,328.1103515625,-0.0,45.99405288696289,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.33453369140625,0.8602996468544006,0.1905024647712707,0.1699254065752029,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.5485450029373169,0.050000000745058,0.0482527129352092,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329772949219,0.826594352722168,0.1686367988586425,0.1165549084544181,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.5485450029373169,0.050000000745058,0.0482527129352092,297.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.5485450029373169,0.050000000745058,0.2288900911808014,293.326171875,288.1499938964844,288.2821044921875,285.72857666015625,293.9217529296875,298.2313232421875,293.3676452636719,1.0,0.1761900186538696,1.0,1.0,0.9670006632804872,1.0,-0.7342819571495056,0.3175375461578369,0.4167444407939911,0.1205913424491882,0.0,0.0,0.0,25.9128532409668,25.0,308.6532592773437,-0.0,54.84558868408203,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.33453369140625,0.8602996468544006,0.1905024647712707,0.1699254065752029,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.5485450029373169,0.050000000745058,0.0482527129352092,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329772949219,0.826594352722168,0.1686367988586425,0.1165549084544181,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.5485450029373169,0.050000000745058,0.0482527129352092,297.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022766113281,0.5485450029373169,0.050000000745058,0.2288900911808014,293.326171875,288.1499938964844,288.2821044921875,285.72857666015625,293.9217529296875,298.2313232421875,293.3676452636719,1.0,0.1761900186538696,1.0,1.0,0.9670006632804872,1.0,-0.7342819571495056,0.3175375461578369,0.4167444407939911,0.1205913424491882,0.0,0.0,0.0,25.9128532409668,25.0,308.6532592773437,-0.0,54.84558868408203,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5316162109375,0.8843743205070496,0.2022704780101776,0.179616704583168,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5107421875,0.5544319152832031,0.050000000745058,0.048209972679615,298.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5306396484375,0.8456372618675232,0.1758458763360977,0.1220539882779121,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5107421875,0.5544319152832031,0.050000000745058,0.048209972679615,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5107421875,0.5544319152832031,0.050000000745058,0.2286873608827591,293.5262145996094,287.6499938964844,288.4584655761719,285.8381042480469,293.9613037109375,298.170166015625,293.5528259277344,1.0,0.1761569231748581,1.0,1.0,0.9541950225830078,1.0,-0.7521672248840332,0.3254596292972564,0.4267076253890991,0.1252030879259109,0.0,0.0,0.0,25.00531578063965,25.0,237.5543365478516,-0.0,56.1546630859375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5316162109375,0.8843743205070496,0.2022704780101776,0.179616704583168,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5107421875,0.5544319152832031,0.050000000745058,0.048209972679615,298.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5306396484375,0.8456372618675232,0.1758458763360977,0.1220539882779121,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5107421875,0.5544319152832031,0.050000000745058,0.048209972679615,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5107421875,0.5544319152832031,0.050000000745058,0.2286873608827591,293.5262145996094,287.6499938964844,288.4584655761719,285.8381042480469,293.9613037109375,298.170166015625,293.5528259277344,1.0,0.1761569231748581,1.0,1.0,0.9541950225830078,1.0,-0.7521672248840332,0.3254596292972564,0.4267076253890991,0.1252030879259109,0.0,0.0,0.0,25.00531578063965,25.0,237.5543365478516,-0.0,56.1546630859375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075744628906,0.9020329713821412,0.2101035416126251,0.1077259182929992,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.590087890625,0.6767988801002502,0.050000000745058,0.0476785339415073,298.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.60760498046875,0.9020329713821412,0.1808582544326782,0.0837868228554725,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.590087890625,0.6767988801002502,0.050000000745058,0.0476785339415073,297.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6025695800781,0.8908514976501465,0.1508664339780807,0.5189254879951477,293.6077880859375,287.6499938964844,288.5468444824219,285.8925476074219,293.9418029785156,298.0773010253906,293.6361999511719,1.0,0.1798503845930099,1.0,1.0,0.9477921724319458,1.0,-0.9625621438026428,0.4167500138282776,0.5458121299743652,0.1761503219604492,0.0,0.0,0.0,13.789697647094728,25.0,217.54293823242188,-0.0,73.53239440917969,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6970520019531,0.8943186402320862,0.2217165380716323,0.1020955815911293,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6815795898437,0.6836576461791992,0.050000000745058,0.0476640425622463,298.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6970520019531,0.8943186402320862,0.1884364485740661,0.0794076770544052,297.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6815795898437,0.6836576461791992,0.050000000745058,0.0476640425622463,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.69805908203125,0.9162631630897522,0.1533257514238357,0.5458147525787354,293.699951171875,287.1499938964844,288.6352844238281,285.9467468261719,294.0301208496094,298.156494140625,293.72003173828125,1.0,0.1827199459075927,1.0,1.0,0.9367398023605348,1.0,-0.9874638915061952,0.4277841746807098,0.5596796870231628,0.1837088912725448,0.0,0.0,0.0,13.748039245605469,45.0,211.31060791015625,-0.0,77.71974182128906,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.86065673828125,0.8856364488601685,0.2394849359989166,0.0960946455597877,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619079589844,0.97309672832489,0.143385112285614,0.1312806457281112,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.86065673828125,0.8856364488601685,0.2006927281618118,0.074740283191204,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.84503173828125,0.691448986530304,0.050000000745058,0.0476489290595054,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.86102294921875,0.8856364488601685,0.1594443172216415,0.4800126552581787,293.8638916015625,287.1499938964844,288.8055114746094,286.0502319335937,294.1513671875,298.2773132324219,293.88214111328125,1.0,0.196759894490242,1.0,1.0,0.9154820442199708,1.0,-1.0810787677764893,0.4713029563426971,0.609775722026825,0.2059552520513534,0.0,0.0,0.0,14.485477447509766,45.0,212.36495971679688,-0.0,90.58189392089844,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.86688232421875,0.8990674614906311,0.2401379346847534,0.1055242270231247,297.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.868408203125,0.9595322608947754,0.1434572786092758,0.1322961002588272,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.86688232421875,0.8990674614906311,0.2011522501707077,0.0820743963122367,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.851318359375,0.6794288158416748,0.050000000745058,0.0476720966398716,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8670959472656,0.8990674614906311,0.1597086191177368,0.5271153450012207,293.8700561523437,286.6499938964844,288.81231689453125,286.0543212890625,294.1552124023437,298.27716064453125,293.8886413574219,1.0,0.1973689198493957,1.0,1.0,0.9146351218223572,1.0,-1.0736966133117676,0.4672477543354034,0.6064488887786865,0.2062762379646301,0.0,0.0,0.0,15.025073051452637,65.0,211.1645965576172,-0.0,97.68386840820312,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0005798339844,0.904637575149536,0.2570255100727081,0.1096764504909515,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.001953125,0.9670957922935486,0.146708607673645,0.1382033377885818,298.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0005798339844,0.904637575149536,0.2132100909948349,0.0853039026260376,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0016174316406,0.9517824649810792,0.1403115540742874,0.1320369243621826,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0005798339844,0.904637575149536,0.1671100556850433,0.5478565692901611,294.0032043457031,286.1499938964844,288.9892272949219,286.1605834960937,294.194580078125,298.26092529296875,294.01495361328125,1.0,0.2207719385623932,1.0,1.0,0.8925303816795349,1.0,-1.2157552242279053,0.5327920317649841,0.6829631328582764,0.2444116026163101,0.0,0.0,0.0,17.23598289489746,85.0,168.36537170410156,-0.0,137.61856079101562,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0005798339844,0.904637575149536,0.2570255100727081,0.1096764504909515,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.001953125,0.9670957922935486,0.146708607673645,0.1382033377885818,298.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0005798339844,0.904637575149536,0.2132100909948349,0.0853039026260376,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0016174316406,0.9517824649810792,0.1403115540742874,0.1320369243621826,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0005798339844,0.904637575149536,0.1671100556850433,0.5478565692901611,294.0032043457031,286.1499938964844,288.9892272949219,286.1605834960937,294.194580078125,298.26092529296875,294.01495361328125,1.0,0.2207719385623932,1.0,1.0,0.8925303816795349,1.0,-1.2157552242279053,0.5327920317649841,0.6829631328582764,0.2444116026163101,0.0,0.0,0.0,17.23598289489746,85.0,168.36537170410156,-0.0,137.61856079101562,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.34375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0867614746094,0.9261842966079712,0.2722910642623901,0.1257809549570083,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0870666503906,0.9525486826896667,0.1516055464744568,0.1425788700580597,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0867614746094,0.9261842966079712,0.223971739411354,0.097829632461071,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0868835449219,0.9340219497680664,0.1435923874378204,0.1353528350591659,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0869445800781,0.9456578493118286,0.1737620532512664,0.6631888747215271,294.08807373046875,286.1462097167969,289.16583251953125,286.2652893066406,294.1972961425781,298.20489501953125,294.0943298339844,1.0,0.2519450187683105,1.0,1.0,0.8635345697402954,1.0,-1.3985414505004885,0.6197395324707031,0.7788019180297852,0.2948055863380432,0.0,0.0,0.0,21.144325256347656,105.0,113.09465026855467,-0.0,205.4246368408203,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.34375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0867614746094,0.9261842966079712,0.2722910642623901,0.1257809549570083,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0870666503906,0.9525486826896667,0.1516055464744568,0.1425788700580597,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0867614746094,0.9261842966079712,0.223971739411354,0.097829632461071,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0868835449219,0.9340219497680664,0.1435923874378204,0.1353528350591659,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0869445800781,0.9456578493118286,0.1737620532512664,0.6631888747215271,294.08807373046875,286.1462097167969,289.16583251953125,286.2652893066406,294.1972961425781,298.20489501953125,294.0943298339844,1.0,0.2519450187683105,1.0,1.0,0.8635345697402954,1.0,-1.3985414505004885,0.6197395324707031,0.7788019180297852,0.2948055863380432,0.0,0.0,0.0,21.144325256347656,105.0,113.09465026855467,-0.0,205.4246368408203,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1362609863281,0.95246559381485,0.286685973405838,0.1488774120807647,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1361999511719,0.9309905171394348,0.1569155901670456,0.147624596953392,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1362609863281,0.95246559381485,0.2338260561227798,0.1157935410737991,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9102978110313416,0.1478018313646316,0.1392446011304855,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.136474609375,0.9761027693748474,0.1789625883102417,0.7996550798416138,294.136962890625,286.1039733886719,289.341796875,286.3681945800781,294.2021789550781,298.1706237792969,294.1407775878906,1.0,0.2902953028678894,1.0,1.0,0.8345388174057007,1.0,-1.6217232942581177,0.7286372184753418,0.8930860161781311,0.3580785393714905,0.0,0.0,0.0,26.83482551574707,125.0,71.24649810791016,-0.0,316.0830993652344,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1362609863281,0.95246559381485,0.286685973405838,0.1488774120807647,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1361999511719,0.9309905171394348,0.1569155901670456,0.147624596953392,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1362609863281,0.95246559381485,0.2338260561227798,0.1157935410737991,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9102978110313416,0.1478018313646316,0.1392446011304855,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.136474609375,0.9761027693748474,0.1789625883102417,0.7996550798416138,294.136962890625,286.1039733886719,289.341796875,286.3681945800781,294.2021789550781,298.1706237792969,294.1407775878906,1.0,0.2902953028678894,1.0,1.0,0.8345388174057007,1.0,-1.6217232942581177,0.7286372184753418,0.8930860161781311,0.3580785393714905,0.0,0.0,0.0,26.83482551574707,125.0,71.24649810791016,-0.0,316.0830993652344,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1568298339844,0.9823331236839294,0.2920812368392944,0.1896015256643295,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1563720703125,0.8877098560333252,0.1594887375831604,0.150211364030838,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1568298339844,0.9823331236839294,0.2372862845659256,0.1474678516387939,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1562194824219,0.8696979880332947,0.1499717831611633,0.1414099931716919,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1566162109375,0.9305543303489684,0.1813926696777343,0.810986340045929,294.1571044921875,286.0829162597656,289.429443359375,286.4189147949219,294.2080993652344,298.16015625,294.1604309082031,1.0,0.3110903799533844,1.0,1.0,0.8200408816337585,1.0,-1.7278250455856323,0.7817825078964233,0.9460424780845642,0.3886812627315521,0.0,0.0,0.0,32.157283782958984,125.0,60.51305770874024,-0.0,387.3198547363281,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,298.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.17041015625,0.9979429841041564,0.2960889339447021,0.2370466887950897,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1700134277344,0.8454372882843018,0.1619924157857895,0.1527976095676422,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1703796386719,0.9706238508224488,0.2397239655256271,0.167074903845787,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1699523925781,0.8291948437690735,0.1521170139312744,0.1436385363340377,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.170166015625,0.8817061185836792,0.183879479765892,0.8229034543037415,294.1704406738281,286.0619506835937,289.5168762207031,286.4690856933594,294.2042236328125,298.1294250488281,294.1723937988281,1.0,0.3324617147445678,1.0,1.0,0.8060438632965088,1.0,-1.829872965812683,0.8335673213005066,0.9963056445121764,0.4188429713249206,0.0,0.0,0.0,39.16615676879883,145.0,44.66278076171875,-0.0,469.4022521972656,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,298.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1866149902344,0.893186092376709,0.3029512465000152,0.271584540605545,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.186279296875,0.7355055809020996,0.1666141897439956,0.1582932472229004,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1865234375,0.8342435956001282,0.2457501143217086,0.1717306524515152,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.18621826171875,0.7211425304412842,0.1561208218336105,0.1485190540552139,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863708496094,0.7651525735855103,0.1886676102876663,0.849419355392456,294.18658447265625,286.02020263671875,289.6907958984375,286.5677490234375,294.2083435058594,298.0608825683594,294.1878967285156,1.0,0.371008813381195,1.0,1.0,0.7780497670173645,1.0,-1.9198776483535769,0.8831677436828613,1.036709904670715,0.4500846266746521,0.0,0.0,0.0,67.08209228515625,133.0,26.837196350097656,-0.0,620.9420776367188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,298.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1866149902344,0.893186092376709,0.3029512465000152,0.271584540605545,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.186279296875,0.7355055809020996,0.1666141897439956,0.1582932472229004,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1865234375,0.8342435956001282,0.2457501143217086,0.1717306524515152,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.18621826171875,0.7211425304412842,0.1561208218336105,0.1485190540552139,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1863708496094,0.7651525735855103,0.1886676102876663,0.849419355392456,294.18658447265625,286.02020263671875,289.6907958984375,286.5677490234375,294.2083435058594,298.0608825683594,294.1878967285156,1.0,0.371008813381195,1.0,1.0,0.7780497670173645,1.0,-1.9198776483535769,0.8831677436828613,1.036709904670715,0.4500846266746521,0.0,0.0,0.0,67.08209228515625,133.0,26.837196350097656,-0.0,620.9420776367188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,298.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.20806884765625,0.8541828393936157,0.3133804202079773,0.2809067070484161,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.20751953125,0.7039428353309631,0.1711132824420929,0.1632044166326522,297.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2079162597656,0.798453688621521,0.2529287338256836,0.1770614236593246,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2074584960937,0.687818169593811,0.1600610911846161,0.1528979986906051,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2076721191406,0.732181191444397,0.1934827268123626,0.8739950656890869,294.2080383300781,285.97882080078125,289.86328125,286.6639404296875,294.2337341308594,298.0328674316406,294.20977783203125,1.0,0.3936765491962433,1.0,1.0,0.7500556707382202,1.0,-1.9781428575515747,0.9194402694702148,1.05870258808136,0.4737268090248108,0.0,0.0,0.0,85.40159606933594,121.0,29.86680793762207,-0.0,727.0477905273438,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,298.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.20806884765625,0.8541828393936157,0.3133804202079773,0.2809067070484161,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.20751953125,0.7039428353309631,0.1711132824420929,0.1632044166326522,297.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2079162597656,0.798453688621521,0.2529287338256836,0.1770614236593246,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2074584960937,0.687818169593811,0.1600610911846161,0.1528979986906051,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2076721191406,0.732181191444397,0.1934827268123626,0.8739950656890869,294.2080383300781,285.97882080078125,289.86328125,286.6639404296875,294.2337341308594,298.0328674316406,294.20977783203125,1.0,0.3936765491962433,1.0,1.0,0.7500556707382202,1.0,-1.9781428575515747,0.9194402694702148,1.05870258808136,0.4737268090248108,0.0,0.0,0.0,85.40159606933594,121.0,29.86680793762207,-0.0,727.0477905273438,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2327880859375,0.8504593968391418,0.3251249194145202,0.2914310097694397,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2322692871094,0.6983067393302917,0.1757072508335113,0.1677643805742263,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2326354980469,0.7930203676223755,0.2606067657470703,0.1825223565101623,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.232177734375,0.6819003224372864,0.1640879809856414,0.1569265574216842,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2323913574219,0.7267782092094421,0.1984490007162094,0.897235631942749,294.23272705078125,285.9378356933594,290.0340576171875,286.7574462890625,294.2582702636719,298.0206298828125,294.234375,1.0,0.4069146811962127,1.0,1.0,0.7198423147201538,1.0,-2.035563945770264,0.9585362672805786,1.077027678489685,0.5002882480621338,0.0,0.0,0.0,93.17827606201172,109.0,32.3369140625,-0.0,801.8053588867188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2327880859375,0.8504593968391418,0.3251249194145202,0.2914310097694397,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2322692871094,0.6983067393302917,0.1757072508335113,0.1677643805742263,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2326354980469,0.7930203676223755,0.2606067657470703,0.1825223565101623,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.232177734375,0.6819003224372864,0.1640879809856414,0.1569265574216842,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2323913574219,0.7267782092094421,0.1984490007162094,0.897235631942749,294.23272705078125,285.9378356933594,290.0340576171875,286.7574462890625,294.2582702636719,298.0206298828125,294.234375,1.0,0.4069146811962127,1.0,1.0,0.7198423147201538,1.0,-2.035563945770264,0.9585362672805786,1.077027678489685,0.5002882480621338,0.0,0.0,0.0,93.17827606201172,109.0,32.3369140625,-0.0,801.8053588867188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2483215332031,0.857322096824646,0.3334671258926391,0.2988270819187164,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.24786376953125,0.7026420831680298,0.1789155751466751,0.1707787066698074,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2481689453125,0.7984576225280762,0.2659976184368133,0.1862546056509018,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.247802734375,0.685884952545166,0.1668991893529892,0.1595689356327057,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2479858398437,0.7305445671081543,0.2019232660531997,0.9127084016799928,294.2482604980469,285.9100036621094,290.1499938964844,286.81988525390625,294.2716369628906,298.015625,294.2497253417969,1.0,0.4123180508613586,1.0,1.0,0.6991323828697205,1.0,-2.074304342269897,0.9870120286941528,1.0872923135757446,0.5202680826187134,0.0,0.0,0.0,94.24617004394533,109.0,31.14137840270996,-0.0,839.6373291015625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2546691894531,0.8624026775360107,0.3373362421989441,0.3022345304489136,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2542419433594,0.7062543034553528,0.1804008036851883,0.1721405237913131,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2545471191406,0.8027666211128235,0.2684881687164306,0.1879571378231048,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2541809082031,0.6893222332000732,0.1682002246379852,0.1607580631971359,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2543640136719,0.7337603569030762,0.203530728816986,0.9197120070457458,294.2546081542969,285.8973083496094,290.202880859375,286.8480834960937,294.2763977050781,298.0137939453125,294.2559509277344,1.0,0.4140700101852417,1.0,1.0,0.6896289587020874,1.0,-2.09191632270813,1.0006251335144043,1.0912913084030151,0.5300085544586182,0.0,0.0,0.0,93.85438537597656,97.0,29.74318504333496,-0.0,854.1096801757812,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2633361816406,0.8727787733078003,0.3435201644897461,0.3076539039611816,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.26300048828125,0.7136486768722534,0.1827741414308548,0.1742824614048004,297.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.26324462890625,0.8115031123161316,0.2724568545818329,0.1906471103429794,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2629699707031,0.6966111660003662,0.1702785342931747,0.1626232862472534,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2630920410156,0.7406048774719238,0.2060966938734054,0.9307333827018738,294.2633056640625,285.87725830078125,290.2864685058594,286.8922119140625,294.2818298339844,298.0112609863281,294.264404296875,1.0,0.4161122441291809,1.0,1.0,0.6745222806930542,1.0,-2.119705438613892,1.0230755805969238,1.0966298580169678,0.5463358759880066,0.0,0.0,0.0,92.30878448486328,97.0,26.419063568115234,-0.0,874.0025634765625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,298.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2694396972656,0.8859190940856934,0.3497295379638672,0.3130684196949005,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2692565917969,0.7225112915039062,0.1851571798324585,0.1763993799686432,297.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2693786621094,0.8219854831695557,0.2764265835285187,0.1933145821094513,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.26922607421875,0.7059794664382935,0.1723642945289611,0.1644611209630966,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2693176269531,0.749588668346405,0.2086685299873352,0.9416233897209167,294.2694396972656,285.8573303222656,290.36944580078125,286.9355773925781,294.282470703125,298.00897216796875,294.2701110839844,1.0,0.4174154996871948,1.0,1.0,0.6585423946380615,1.0,-2.1472413539886475,1.0471960306167605,1.1000454425811768,0.5643733739852905,0.0,0.0,0.0,89.82748413085938,85.0,20.76261329650879,-0.0,890.6520385742188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2709350585937,0.9220482110977172,0.3621590137481689,0.3238474726676941,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2710266113281,0.7455751895904541,0.1899209022521972,0.1805590093135833,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2709655761719,0.8494532704353333,0.2843191921710968,0.1985678225755691,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.27105712890625,0.7291268706321716,0.176528587937355,0.1680574566125869,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2710266113281,0.7748218774795532,0.2137907594442367,0.9629783630371094,294.2709350585937,285.8179626464844,290.53350830078125,287.0197448730469,294.2716064453125,298.0046691894531,294.27081298828125,1.0,0.4184042811393738,1.0,1.0,0.6265826225280762,1.0,-2.201462745666504,1.09989333152771,1.1015692949295044,0.6050518751144409,0.0,0.0,0.0,82.77471923828125,73.0,4.6272382736206055,-0.0,916.2753295898438,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2709350585937,0.9220482110977172,0.3621590137481689,0.3238474726676941,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2710266113281,0.7455751895904541,0.1899209022521972,0.1805590093135833,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2709655761719,0.8494532704353333,0.2843191921710968,0.1985678225755691,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.27105712890625,0.7291268706321716,0.176528587937355,0.1680574566125869,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2710266113281,0.7748218774795532,0.2137907594442367,0.9629783630371094,294.2709350585937,285.8179626464844,290.53350830078125,287.0197448730469,294.2716064453125,298.0046691894531,294.27081298828125,1.0,0.4184042811393738,1.0,1.0,0.6265826225280762,1.0,-2.201462745666504,1.09989333152771,1.1015692949295044,0.6050518751144409,0.0,0.0,0.0,82.77471923828125,73.0,4.6272382736206055,-0.0,916.2753295898438,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597045898437,0.9658714532852172,0.3728255033493042,0.3330527245998382,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2601013183594,0.7745044231414795,0.1939880400896072,0.1840569376945495,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.25982666015625,0.8837191462516785,0.2910229563713074,0.2029916048049926,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2601623535156,0.7558810114860535,0.1800756901502609,0.1710661947727203,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.260009765625,0.8059616088867188,0.218138575553894,0.9808545708656312,294.259765625,285.7845458984375,290.6727600097656,287.0894775390625,294.2479553222656,298.00067138671875,294.2588195800781,1.0,0.4180704951286316,1.0,1.0,0.5990246534347534,1.0,-2.247120857238769,1.1507922410964966,1.096328616142273,0.6457894444465637,0.0,0.0,0.0,75.135986328125,73.0,-12.909804344177246,-0.0,932.0631103515624,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2567443847656,0.9731220006942748,0.3745206892490387,0.3345130681991577,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2571716308594,0.7801896333694458,0.1946314722299575,0.1846069693565368,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2568664550781,0.8903886675834656,0.2920815050601959,0.2036877572536468,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2572631835937,0.7611746191978455,0.1806359589099884,0.1715379208326339,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.257080078125,0.811711847782135,0.2188238799571991,0.9836562275886536,294.2567749023437,285.7792358398437,290.6947937011719,287.1003723144531,294.24298095703125,297.9999694824219,294.2557373046875,1.0,0.4179441034793854,1.0,1.0,0.5946228504180908,1.0,-2.2543036937713623,1.1594001054763794,1.094903588294983,0.6527955532073975,0.0,0.0,0.0,73.8194808959961,61.0,-15.916058540344238,-0.0,934.1442260742188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2234191894531,0.9990000128746032,0.3871030211448669,0.3276270031929016,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2242431640625,0.8182821869850159,0.1991828680038452,0.18861685693264,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2236633300781,0.9391475915908812,0.2995945811271667,0.2087184190750122,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2243957519531,0.7981516122817993,0.1845837384462356,0.174979105591774,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.8483903408050537,0.2236545830965042,1.0039616823196411,294.2235107421875,285.74127197265625,290.85302734375,287.1772766113281,294.19061279296875,297.9952392578125,294.2211608886719,1.0,0.4157098531723022,1.0,1.0,0.5607161521911621,1.0,-2.285454273223877,1.2176947593688965,1.0677595138549805,0.7045577764511108,0.0,0.0,0.0,66.13851928710938,49.0,-41.94709777832031,-0.0,935.60986328125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
