time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207120,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2234191894531,0.9990000128746032,0.3871030211448669,0.3276270031929016,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2242431640625,0.8182821869850159,0.1991828680038452,0.18861685693264,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2236633300781,0.9391475915908812,0.2995945811271667,0.2087184190750122,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2243957519531,0.7981516122817993,0.1845837384462356,0.174979105591774,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.8483903408050537,0.2236545830965042,1.0039616823196411,294.2235107421875,285.74127197265625,290.85302734375,287.1772766113281,294.19061279296875,297.9952392578125,294.2211608886719,1.0,0.4157098531723022,1.0,1.0,0.5607161521911621,1.0,-2.285454273223877,1.2176947593688965,1.0677595138549805,0.7045577764511108,0.0,0.0,0.0,66.13851928710938,49.0,-41.94709777832031,-0.0,935.60986328125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.17291259765625,0.9990000128746032,0.4019987881183624,0.2943914532661438,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1737976074219,0.8517152070999146,0.2035040408372879,0.1924998015165329,297.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1730041503906,0.9819477200508118,0.3067821264266968,0.2135911732912063,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1739807128906,0.831303060054779,0.1882931590080261,0.1782891452312469,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1735534667969,0.8848001956939697,0.2282397449016571,1.0235565900802612,294.1728515625,285.7041015625,291.0079345703125,287.250244140625,294.1251220703125,298.0063781738281,294.1697082519531,1.0,0.4103017151355743,1.0,1.0,0.5268094539642334,1.0,-2.283571720123291,1.2668787240982056,1.0166929960250854,0.7541865706443787,0.0,0.0,0.0,59.97184753417969,67.0,-65.11006164550781,-0.0,909.8297729492188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.17291259765625,0.9990000128746032,0.4019987881183624,0.2943914532661438,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1737976074219,0.8517152070999146,0.2035040408372879,0.1924998015165329,297.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1730041503906,0.9819477200508118,0.3067821264266968,0.2135911732912063,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1739807128906,0.831303060054779,0.1882931590080261,0.1782891452312469,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1735534667969,0.8848001956939697,0.2282397449016571,1.0235565900802612,294.1728515625,285.7041015625,291.0079345703125,287.250244140625,294.1251220703125,298.0063781738281,294.1697082519531,1.0,0.4103017151355743,1.0,1.0,0.5268094539642334,1.0,-2.283571720123291,1.2668787240982056,1.0166929960250854,0.7541865706443787,0.0,0.0,0.0,59.97184753417969,67.0,-65.11006164550781,-0.0,909.8297729492188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,298.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1411437988281,0.9990000128746032,0.4099191129207611,0.2863790988922119,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1421203613281,0.8622875213623047,0.2056265026330948,0.194454550743103,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1412048339844,0.9924981594085692,0.310295969247818,0.2160098105669021,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.142333984375,0.8409529328346252,0.1901028007268905,0.1799515634775161,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1418151855469,0.8961523175239563,0.2304936796426773,1.033414602279663,294.1410217285156,285.6858215332031,291.08404541015625,287.2851867675781,294.0865478515625,298.0159606933594,294.13751220703125,1.0,0.4113708436489105,1.0,1.0,0.509856104850769,1.0,-2.293010950088501,1.300322413444519,0.9926883578300476,0.7851234078407288,0.0,0.0,0.0,58.86746597290039,67.0,-76.80199432373047,-0.0,914.98681640625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.10504150390625,0.9990000128746032,0.4175123572349548,0.2852012515068054,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1061096191406,0.8663825392723083,0.2077165096998214,0.1964353919029235,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1050720214844,0.9963170886039734,0.3137450814247131,0.2184257358312606,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1063537597656,0.844541609287262,0.1918772310018539,0.1816363483667373,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.10577392578125,0.9003864526748657,0.2327073663473129,1.0433778762817385,294.1048889160156,285.66778564453125,291.15924072265625,287.3190612792969,294.0428771972656,298.02264404296875,294.1009216308594,1.0,0.414352148771286,1.0,1.0,0.4929223954677582,1.0,-2.310858249664306,1.3405277729034424,0.9703305959701538,0.8211645483970642,0.0,0.0,0.0,59.206172943115234,85.0,-89.02576446533203,-0.0,934.3248901367188,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179138183594,0.9990000128746032,0.4312527477741241,0.298059344291687,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.019287109375,0.8594452738761902,0.211740106344223,0.2003710567951202,297.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0180053710937,0.990589201450348,0.3203908801078796,0.2231711149215698,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.01959228515625,0.8376739621162415,0.1952740401029586,0.1849797517061233,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0188903808594,0.8925426006317139,0.2369269877672195,1.0629982948303225,294.0177917480469,285.63238525390625,291.3066711425781,287.3835754394531,293.9412841796875,298.02374267578125,294.0129699707031,1.0,0.4252029657363891,1.0,1.0,0.4590550363063812,1.0,-2.3643012046813965,1.437623381614685,0.9266777634620668,0.9059823155403136,0.0,0.0,0.0,63.069820404052734,103.0,-114.93172454833984,-0.0,1005.30908203125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179138183594,0.9990000128746032,0.4312527477741241,0.298059344291687,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.019287109375,0.8594452738761902,0.211740106344223,0.2003710567951202,297.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0180053710937,0.990589201450348,0.3203908801078796,0.2231711149215698,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.01959228515625,0.8376739621162415,0.1952740401029586,0.1849797517061233,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0188903808594,0.8925426006317139,0.2369269877672195,1.0629982948303225,294.0177917480469,285.63238525390625,291.3066711425781,287.3835754394531,293.9412841796875,298.02374267578125,294.0129699707031,1.0,0.4252029657363891,1.0,1.0,0.4590550363063812,1.0,-2.3643012046813965,1.437623381614685,0.9266777634620668,0.9059823155403136,0.0,0.0,0.0,63.069820404052734,103.0,-114.93172454833984,-0.0,1005.30908203125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9134216308594,0.9990000128746032,0.4427977204322815,0.3269110023975372,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9151611328125,0.8393557667732239,0.2154856920242309,0.2041850537061691,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9136962890625,0.9696894884109496,0.3266308903694153,0.2277371436357498,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9154968261719,0.8182992339134216,0.1984134167432785,0.1882171928882599,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9147033691406,0.8700430989265442,0.2407637983560562,1.0816187858581543,293.9134216308594,285.5979919433594,291.45001220703125,287.44354248046875,293.82598876953125,298.00811767578125,293.9080810546875,1.0,0.4411159753799438,1.0,1.0,0.4251876771450043,1.0,-2.4352738857269287,1.5536961555480957,0.881577730178833,1.0058611631393433,0.0,0.0,0.0,70.66020202636719,121.0,-138.46803283691406,-0.0,1114.4609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207600,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9134216308594,0.9990000128746032,0.4427977204322815,0.3269110023975372,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9151611328125,0.8393557667732239,0.2154856920242309,0.2041850537061691,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9136962890625,0.9696894884109496,0.3266308903694153,0.2277371436357498,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9154968261719,0.8182992339134216,0.1984134167432785,0.1882171928882599,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9147033691406,0.8700430989265442,0.2407637983560562,1.0816187858581543,293.9134216308594,285.5979919433594,291.45001220703125,287.44354248046875,293.82598876953125,298.00811767578125,293.9080810546875,1.0,0.4411159753799438,1.0,1.0,0.4251876771450043,1.0,-2.4352738857269287,1.5536961555480957,0.881577730178833,1.0058611631393433,0.0,0.0,0.0,70.66020202636719,121.0,-138.46803283691406,-0.0,1114.4609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207660,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7988586425781,0.9990000128746032,0.4521761536598205,0.3666267693042755,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8009033203125,0.8142427802085876,0.2189009636640548,0.2078064680099487,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7994079589844,0.9368401169776917,0.3324182629585266,0.2320742756128311,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.80126953125,0.7917791604995728,0.20125113427639,0.1912881135940551,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8004455566406,0.8423988819122314,0.2441393882036209,1.098763346672058,293.799072265625,285.5643310546875,291.59033203125,287.49957275390625,293.70782470703125,297.978271484375,293.7936706542969,1.0,0.4605064392089844,1.0,1.0,0.3918311595916748,1.0,-2.51682996749878,1.6832371950149536,0.8335928320884705,1.1168304681777954,0.0,0.0,0.0,81.49791717529297,124.0,-153.36904907226562,-0.0,1256.4732666015625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207720,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7988586425781,0.9990000128746032,0.4521761536598205,0.3666267693042755,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8009033203125,0.8142427802085876,0.2189009636640548,0.2078064680099487,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7994079589844,0.9368401169776917,0.3324182629585266,0.2320742756128311,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.80126953125,0.7917791604995728,0.20125113427639,0.1912881135940551,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8004455566406,0.8423988819122314,0.2441393882036209,1.098763346672058,293.799072265625,285.5643310546875,291.59033203125,287.49957275390625,293.70782470703125,297.978271484375,293.7936706542969,1.0,0.4605064392089844,1.0,1.0,0.3918311595916748,1.0,-2.51682996749878,1.6832371950149536,0.8335928320884705,1.1168304681777954,0.0,0.0,0.0,81.49791717529297,124.0,-153.36904907226562,-0.0,1256.4732666015625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207780,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6814880371094,0.9990000128746032,0.4601655602455139,0.3990888893604278,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6836853027344,0.7954537868499756,0.2219410389661789,0.2110530287027359,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.68218994140625,0.912604033946991,0.3377236723899841,0.2360576838254928,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.68408203125,0.7729058861732483,0.2037401497364044,0.1940102130174636,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6832275390625,0.823798656463623,0.2470074295997619,1.113528847694397,293.68182373046875,285.53106689453125,291.7289428710937,287.55230712890625,293.58984375,297.94097900390625,293.6764831542969,1.0,0.4764215350151062,1.0,1.0,0.3584746122360229,1.0,-2.5855519771575928,1.811734080314636,0.7738178372383118,1.2299138307571411,0.0,0.0,0.0,91.21388244628906,127.0,-160.28311157226562,-0.0,1385.60546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207840,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6814880371094,0.9990000128746032,0.4601655602455139,0.3990888893604278,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6836853027344,0.7954537868499756,0.2219410389661789,0.2110530287027359,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.68218994140625,0.912604033946991,0.3377236723899841,0.2360576838254928,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.68408203125,0.7729058861732483,0.2037401497364044,0.1940102130174636,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6832275390625,0.823798656463623,0.2470074295997619,1.113528847694397,293.68182373046875,285.53106689453125,291.7289428710937,287.55230712890625,293.58984375,297.94097900390625,293.6764831542969,1.0,0.4764215350151062,1.0,1.0,0.3584746122360229,1.0,-2.5855519771575928,1.811734080314636,0.7738178372383118,1.2299138307571411,0.0,0.0,0.0,91.21388244628906,127.0,-160.28311157226562,-0.0,1385.60546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207900,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.62322998046875,0.9990000128746032,0.4640211462974548,0.4127096235752105,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.7882227301597595,0.2233349233865738,0.2125339806079864,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6239624023437,0.9040900468826294,0.3402141034603119,0.2379187494516372,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62579345703125,0.7658557891845703,0.2048655152320861,0.1952365636825561,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.625,0.8166537880897522,0.2482735514640808,1.1200374364852903,293.62359619140625,285.5145874023437,291.797607421875,287.5775146484375,293.53302001953125,297.923095703125,293.6183776855469,1.0,0.4833774268627167,1.0,1.0,0.3417963683605194,1.0,-2.6152260303497314,1.8750375509262085,0.7401883006095886,1.2864881753921509,0.0,0.0,0.0,95.53225708007812,127.0,-160.732666015625,-0.0,1443.95947265625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207960,298.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672607421875,0.9942566156387328,0.4679455459117889,0.4193609654903412,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.7793946266174316,0.2246408611536026,0.2139732986688614,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.8941637277603149,0.3425954282283783,0.2397336065769195,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697021484375,0.75739985704422,0.2059058398008346,0.1964244991540908,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5689392089844,0.8076359629631042,0.2494295835494995,1.1262394189834597,293.567626953125,285.4981994628906,291.8658447265625,287.6018981933594,293.4797668457031,297.90625,293.5626220703125,1.0,0.4894554615020752,1.0,1.0,0.3255349397659302,1.0,-2.635927438735962,1.932348728179932,0.7035787105560303,1.3392584323883057,0.0,0.0,0.0,100.4494400024414,130.0,-157.94166564941406,-0.0,1494.05908203125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208020,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.46173095703125,0.9821053743362428,0.4766016602516174,0.4271422326564789,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.463623046875,0.7660292387008667,0.2271182537078857,0.2166322320699691,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4623718261719,0.8791555762290955,0.3471245467662811,0.2431456595659256,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4639587402344,0.7446678876876831,0.2078105211257934,0.1985634863376617,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4632568359375,0.7928837537765503,0.2515202164649963,1.1372698545455933,293.4620666503906,285.4657592773437,292.0010070800781,287.6483459472656,293.3814697265625,297.8786926269531,293.4575500488281,1.0,0.499576985836029,1.0,1.0,0.2930121421813965,1.0,-2.668510675430298,2.04243278503418,0.6260778903961182,1.441797971725464,0.0,0.0,0.0,109.04869842529295,133.0,-148.47206115722656,-0.0,1578.2843017578125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208080,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.46173095703125,0.9821053743362428,0.4766016602516174,0.4271422326564789,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.463623046875,0.7660292387008667,0.2271182537078857,0.2166322320699691,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4623718261719,0.8791555762290955,0.3471245467662811,0.2431456595659256,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4639587402344,0.7446678876876831,0.2078105211257934,0.1985634863376617,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4632568359375,0.7928837537765503,0.2515202164649963,1.1372698545455933,293.4620666503906,285.4657592773437,292.0010070800781,287.6483459472656,293.3814697265625,297.8786926269531,293.4575500488281,1.0,0.499576985836029,1.0,1.0,0.2930121421813965,1.0,-2.668510675430298,2.04243278503418,0.6260778903961182,1.441797971725464,0.0,0.0,0.0,109.04869842529295,133.0,-148.47206115722656,-0.0,1578.2843017578125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208140,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4073486328125,0.977789580821991,0.4816121757030487,0.4316998422145843,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4091186523437,0.7612468600273132,0.2284829020500183,0.2180521190166473,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.407958984375,0.8738062977790833,0.3495580554008484,0.2449513375759124,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.409423828125,0.7400193810462952,0.2088051438331604,0.1996490359306335,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4087829589844,0.7873160243034363,0.2526000440120697,1.1428207159042358,293.4076538085937,285.4477844238281,292.0759582519531,287.6730041503906,293.33221435546875,297.8656311035156,293.40350341796875,1.0,0.5044522285461426,1.0,1.0,0.2747993469238281,1.0,-2.6858396530151367,2.10367488861084,0.5821647047996521,1.4989954233169556,0.0,0.0,0.0,112.9221649169922,133.0,-140.97805786132812,-0.0,1620.719482421875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208200,298.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.367431640625,0.975278377532959,0.4855609238147735,0.435294896364212,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3691101074219,0.7583356499671936,0.2295458018779754,0.2191454619169235,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3680114746094,0.8705607652664185,0.3514286875724792,0.2463290393352508,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.369384765625,0.7371243238449097,0.2095591425895691,0.2004599869251251,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688049316406,0.7838047742843628,0.2534121572971344,1.1469433307647705,293.36773681640625,285.4337463378906,292.13446044921875,287.69171142578125,293.2967834472656,297.85614013671875,293.3638610839844,1.0,0.5079890489578247,1.0,1.0,0.2604893147945404,1.0,-2.699059247970581,2.1513421535491943,0.5477170348167419,1.5435683727264404,0.0,0.0,0.0,115.62454223632812,136.0,-134.13758850097656,-0.0,1652.2813720703125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208260,297.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2892150878906,0.9716594219207764,0.4945332407951355,0.4434425830841064,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.7535898685455322,0.2319419533014297,0.2215753048658371,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2896728515625,0.8653068542480469,0.355578750371933,0.2493562400341034,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.290771484375,0.7322061061859131,0.2112098485231399,0.2022013813257217,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.290283203125,0.7777590155601501,0.2551660537719726,1.155700922012329,293.2894592285156,285.4021301269531,292.26611328125,287.73211669921875,293.2317199707031,297.83648681640625,293.28643798828125,1.0,0.5152958631515503,1.0,1.0,0.2287043780088424,1.0,-2.72802734375,2.255556106567383,0.4724712669849396,1.6409850120544434,0.0,0.0,0.0,120.928955078125,139.0,-113.34133911132812,-0.0,1719.5902099609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208320,297.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2892150878906,0.9716594219207764,0.4945332407951355,0.4434425830841064,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.7535898685455322,0.2319419533014297,0.2215753048658371,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2896728515625,0.8653068542480469,0.355578750371933,0.2493562400341034,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.290771484375,0.7322061061859131,0.2112098485231399,0.2022013813257217,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.290283203125,0.7777590155601501,0.2551660537719726,1.155700922012329,293.2894592285156,285.4021301269531,292.26611328125,287.73211669921875,293.2317199707031,297.83648681640625,293.28643798828125,1.0,0.5152958631515503,1.0,1.0,0.2287043780088424,1.0,-2.72802734375,2.255556106567383,0.4724712669849396,1.6409850120544434,0.0,0.0,0.0,120.928955078125,139.0,-113.34133911132812,-0.0,1719.5902099609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208380,297.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2285461425781,0.9700518250465392,0.5035173296928406,0.4515637159347534,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2295227050781,0.7505496144294739,0.2343361377716064,0.2239647656679153,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2288818359375,0.8619889616966248,0.3596460223197937,0.2522907853126526,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2297058105469,0.7288051843643188,0.2128191888332367,0.2038594186305999,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2293701171875,0.7734956741333008,0.2568409144878387,1.1638916730880735,293.228759765625,285.3709716796875,292.39599609375,287.7695617675781,293.1846618652344,297.81939697265625,293.2265625,1.0,0.5218966007232666,1.0,1.0,0.1969194412231445,1.0,-2.756022691726685,2.3555190563201904,0.4005036354064941,1.7343584299087524,0.0,0.0,0.0,125.4090347290039,142.0,-90.03046417236328,-0.0,1782.8765869140625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208440,297.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2285461425781,0.9700518250465392,0.5035173296928406,0.4515637159347534,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2295227050781,0.7505496144294739,0.2343361377716064,0.2239647656679153,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2288818359375,0.8619889616966248,0.3596460223197937,0.2522907853126526,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2297058105469,0.7288051843643188,0.2128191888332367,0.2038594186305999,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2293701171875,0.7734956741333008,0.2568409144878387,1.1638916730880735,293.228759765625,285.3709716796875,292.39599609375,287.7695617675781,293.1846618652344,297.81939697265625,293.2265625,1.0,0.5218966007232666,1.0,1.0,0.1969194412231445,1.0,-2.756022691726685,2.3555190563201904,0.4005036354064941,1.7343584299087524,0.0,0.0,0.0,125.4090347290039,142.0,-90.03046417236328,-0.0,1782.8765869140625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208500,297.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2051696777344,0.969775915145874,0.5080265402793884,0.4556266665458679,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2059631347656,0.7494609355926514,0.2355394214391708,0.225154772400856,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2054443359375,0.8608191609382629,0.361665815114975,0.2537383735179901,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.20611572265625,0.7274937033653259,0.2136225253343582,0.2046745717525482,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2058410644531,0.7718197107315063,0.2576643228530884,1.1678619384765625,293.205322265625,285.35552978515625,292.4602355957031,287.7872314453125,293.1683654785156,297.8117980957031,293.2035522460937,1.0,0.5250168442726135,1.0,1.0,0.1810269802808761,1.0,-2.769827127456665,2.4035117626190186,0.3663154542446136,1.7790988683700562,0.0,0.0,0.0,127.42909240722656,142.0,-77.5959243774414,-0.0,1813.6253662109373,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208560,297.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1867980957031,0.9697667956352234,0.5125568509101868,0.45970019698143,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1874084472656,0.7485874891281128,0.2367510050535202,0.2263464778661728,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.18701171875,0.8598935008049011,0.3636857867240906,0.2551802396774292,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1875305175781,0.7263801693916321,0.2144321352243423,0.2054886221885681,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18731689453125,0.7703736424446106,0.2584867179393768,1.1717926263809204,293.1869201660156,285.3402404785156,292.5240478515625,287.80419921875,293.1575622558594,297.8049011230469,293.1856384277344,1.0,0.5280529260635376,1.0,1.0,0.1653290390968322,1.0,-2.7835917472839355,2.449601411819458,0.3339903056621551,1.821949005126953,0.0,0.0,0.0,129.3385772705078,145.0,-64.25009155273438,-0.0,1844.061279296875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208620,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1119689941406,0.9704179763793944,0.5215270519256592,0.4678375720977783,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1144104003906,0.7473896145820618,0.2391502410173416,0.2287248373031616,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.8586614727973938,0.3676427602767944,0.2580342292785644,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1148681640625,0.7246700525283813,0.2160322219133377,0.2071114033460617,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.7680731415748596,0.2600808441638946,1.179515361785889,293.11248779296875,285.3099365234375,292.6502990722656,287.8360290527344,293.0359191894531,297.7916259765625,293.10662841796875,1.0,0.5339516401290894,1.0,1.0,0.1339331716299057,1.0,-2.8108932971954346,2.602055549621582,0.2088377773761749,1.967696189880371,0.0,0.0,0.0,132.8903045654297,148.0,-112.93515014648438,-0.0,1904.4693603515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208680,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1119689941406,0.9704179763793944,0.5215270519256592,0.4678375720977783,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1144104003906,0.7473896145820618,0.2391502410173416,0.2287248373031616,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.8586614727973938,0.3676427602767944,0.2580342292785644,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1148681640625,0.7246700525283813,0.2160322219133377,0.2071114033460617,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1140441894531,0.7680731415748596,0.2600808441638946,1.179515361785889,293.11248779296875,285.3099365234375,292.6502990722656,287.8360290527344,293.0359191894531,297.7916259765625,293.10662841796875,1.0,0.5339516401290894,1.0,1.0,0.1339331716299057,1.0,-2.8108932971954346,2.602055549621582,0.2088377773761749,1.967696189880371,0.0,0.0,0.0,132.8903045654297,148.0,-112.93515014648438,-0.0,1904.4693603515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208740,297.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9711303710937,0.9701897501945496,0.5296614170074463,0.4753786921501159,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9732360839844,0.7456333041191101,0.2411984503269195,0.2308615744113922,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9718933105469,0.8567026257514954,0.3709986805915832,0.2605619728565216,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9736633300781,0.7224310636520386,0.2173145562410354,0.2085182517766952,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9729309082031,0.7651570439338684,0.2612488269805908,1.1858102083206177,292.9715881347656,285.2800598144531,292.77471923828125,287.8652038574219,292.8905334472656,297.7724304199219,292.9669494628906,1.0,0.5395122766494751,1.0,1.0,0.1025373116135597,1.0,-2.834827423095703,2.769843101501465,0.0649841204285621,2.129493236541748,0.0,0.0,0.0,136.6326904296875,151.0,-162.79177856445312,-0.0,1961.5902099609373,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208800,297.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9711303710937,0.9701897501945496,0.5296614170074463,0.4753786921501159,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9732360839844,0.7456333041191101,0.2411984503269195,0.2308615744113922,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9718933105469,0.8567026257514954,0.3709986805915832,0.2605619728565216,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9736633300781,0.7224310636520386,0.2173145562410354,0.2085182517766952,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9729309082031,0.7651570439338684,0.2612488269805908,1.1858102083206177,292.9715881347656,285.2800598144531,292.77471923828125,287.8652038574219,292.8905334472656,297.7724304199219,292.9669494628906,1.0,0.5395122766494751,1.0,1.0,0.1025373116135597,1.0,-2.834827423095703,2.769843101501465,0.0649841204285621,2.129493236541748,0.0,0.0,0.0,136.6326904296875,151.0,-162.79177856445312,-0.0,1961.5902099609373,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208860,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9276428222656,0.9692882895469666,0.5376758575439453,0.4825514853000641,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273986816406,0.7433527112007141,0.2430641204118728,0.232743427157402,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92755126953125,0.8541194200515747,0.3741103112697601,0.2628044188022613,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273376464844,0.719663679599762,0.2184277474880218,0.2096912115812301,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.92742919921875,0.7616544365882874,0.2621684372425079,1.1905527114868164,292.9275817871094,285.2506408691406,292.89727783203125,287.8917541503906,292.9117736816406,297.7532043457031,292.92840576171875,1.0,0.5446309447288513,1.0,1.0,0.0715852901339531,1.0,-2.855517625808716,2.8460421562194824,0.009475277736783,2.2007501125335693,0.0,0.0,0.0,140.48049926757812,154.0,-70.20128631591797,-0.0,2014.273193359375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208920,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9276428222656,0.9692882895469666,0.5376758575439453,0.4825514853000641,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273986816406,0.7433527112007141,0.2430641204118728,0.232743427157402,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92755126953125,0.8541194200515747,0.3741103112697601,0.2628044188022613,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273376464844,0.719663679599762,0.2184277474880218,0.2096912115812301,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.92742919921875,0.7616544365882874,0.2621684372425079,1.1905527114868164,292.9275817871094,285.2506408691406,292.89727783203125,287.8917541503906,292.9117736816406,297.7532043457031,292.92840576171875,1.0,0.5446309447288513,1.0,1.0,0.0715852901339531,1.0,-2.855517625808716,2.8460421562194824,0.009475277736783,2.2007501125335693,0.0,0.0,0.0,140.48049926757812,154.0,-70.20128631591797,-0.0,2014.273193359375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208980,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.98095703125,0.9700490832328796,0.5465583801269531,0.4903197586536407,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9795227050781,0.7422126531600952,0.2452135235071182,0.2347716689109802,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804382324219,0.8529348373413086,0.3776968717575073,0.2652572989463806,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9792175292969,0.7179882526397705,0.2198100686073303,0.2110011279582977,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9797058105469,0.7594021558761597,0.2634009718894958,1.1960091590881348,292.9806213378906,285.2216796875,293.0179748535156,287.915771484375,293.0168151855469,297.740234375,292.984130859375,1.0,0.5496135950088501,1.0,1.0,0.0406332686543464,1.0,-2.878369331359864,2.877688407897949,0.0006807300960645,2.227085590362549,0.0,0.0,0.0,143.72726440429688,157.0,39.78893280029297,-0.0,2068.02587890625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209040,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.98095703125,0.9700490832328796,0.5465583801269531,0.4903197586536407,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9795227050781,0.7422126531600952,0.2452135235071182,0.2347716689109802,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804382324219,0.8529348373413086,0.3776968717575073,0.2652572989463806,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9792175292969,0.7179882526397705,0.2198100686073303,0.2110011279582977,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9797058105469,0.7594021558761597,0.2634009718894958,1.1960091590881348,292.9806213378906,285.2216796875,293.0179748535156,287.915771484375,293.0168151855469,297.740234375,292.984130859375,1.0,0.5496135950088501,1.0,1.0,0.0406332686543464,1.0,-2.878369331359864,2.877688407897949,0.0006807300960645,2.227085590362549,0.0,0.0,0.0,143.72726440429688,157.0,39.78893280029297,-0.0,2068.02587890625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209100,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0242919921875,0.9711927175521852,0.5513439178466797,0.4945090115070343,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0225830078125,0.7422123551368713,0.2464487254619598,0.2359166890382766,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0236511230469,0.8530212640762329,0.3797248005867004,0.2666345834732055,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0222473144531,0.7177189588546753,0.2206567078828811,0.2117817550897598,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227966308594,0.7589070200920105,0.2642016112804413,1.199458360671997,293.0238952636719,285.2073669433594,293.0776062011719,287.9268798828125,293.0755615234375,297.7376403808594,293.0279235839844,1.0,0.5521647930145264,1.0,1.0,0.0251572597771883,1.0,-2.891517877578736,2.89137601852417,0.0001417375024175,2.237733125686645,0.0,0.0,0.0,145.09671020507812,157.0,77.54485321044922,-0.0,2096.817138671875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
