time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209160,297.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07281494140625,0.972708225250244,0.5563126802444458,0.4988708198070526,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.7425209879875183,0.2477870881557464,0.2371550649404525,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0721435546875,0.8534653186798096,0.3818907737731933,0.2681088745594024,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.07061767578125,0.7177644371986389,0.2216048538684845,0.212653636932373,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.758754551410675,0.2651203572750091,1.2034200429916382,293.0723876953125,285.19317626953125,293.13677978515625,287.9373474121094,293.1346435546875,297.737060546875,293.0767822265625,1.0,0.5547910928726196,1.0,1.0,0.0201258081942796,1.0,-2.9058287143707275,2.905751943588257,7.671459025004879e-05,2.2488062381744385,0.0,0.0,0.0,146.3487091064453,160.0,104.47252655029295,-0.0,2127.234375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209220,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1783752441406,0.9764294624328612,0.566687285900116,0.5080070495605469,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1763916015625,0.7438130974769592,0.2507408261299133,0.2398927062749862,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1776428222656,0.855106770992279,0.3865672051906585,0.2713057398796081,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17596435546875,0.7185490727424622,0.2237767726182937,0.2146560251712799,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1766052246094,0.7591979503631592,0.2672701179981231,1.2127559185028076,293.17791748046875,285.1651306152344,293.253662109375,287.95660400390625,293.2514953613281,297.74029541015625,293.1825866699219,1.0,0.5603189468383789,1.0,1.0,0.0100629040971398,1.0,-2.937568187713623,2.937543630599976,2.467291596985888e-05,2.27328896522522,0.0,0.0,0.0,148.65658569335938,163.0,135.50469970703125,-0.0,2193.300048828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209280,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1783752441406,0.9764294624328612,0.566687285900116,0.5080070495605469,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1763916015625,0.7438130974769592,0.2507408261299133,0.2398927062749862,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1776428222656,0.855106770992279,0.3865672051906585,0.2713057398796081,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17596435546875,0.7185490727424622,0.2237767726182937,0.2146560251712799,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1766052246094,0.7591979503631592,0.2672701179981231,1.2127559185028076,293.17791748046875,285.1651306152344,293.253662109375,287.95660400390625,293.2514953613281,297.74029541015625,293.1825866699219,1.0,0.5603189468383789,1.0,1.0,0.0100629040971398,1.0,-2.937568187713623,2.937543630599976,2.467291596985888e-05,2.27328896522522,0.0,0.0,0.0,148.65658569335938,163.0,135.50469970703125,-0.0,2193.300048828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209340,297.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.9790573120117188,0.573571503162384,0.5140830278396606,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2469787597656,0.744961142539978,0.2527977228164673,0.241805151104927,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24822998046875,0.8564981818199158,0.3897544145584106,0.2734933495521545,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2465209960937,0.7193809151649475,0.2253335863351822,0.2160980403423309,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2471923828125,0.7598367929458618,0.2688292860984802,1.2195791006088257,293.2485046386719,285.1473999023437,293.3274841308594,287.9677429199219,293.3253173828125,297.7445373535156,293.25323486328125,1.0,0.5640590190887451,1.0,1.0,0.0036226452793926,1.0,-2.959733009338379,2.959721565246582,1.1516345693962649e-05,2.290372848510742,0.0,0.0,0.0,150.08145141601562,163.0,145.54600524902344,-0.0,2239.247314453125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209400,297.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2891845703125,0.9805692434310912,0.5775137543678284,0.5175656676292419,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.28717041015625,0.7456824779510498,0.2540038824081421,0.2429287880659103,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2884216308594,0.8573561906814575,0.3916018307209015,0.274763822555542,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867431640625,0.7199255228042603,0.2262586653232574,0.2169573009014129,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2873840332031,0.7602790594100952,0.2697590291500091,1.2236636877059937,293.2886962890625,285.1375427246094,293.3686218261719,287.9736022949219,293.3664855957031,297.7474670410156,293.29345703125,1.0,0.5662305355072021,1.0,1.0,0.0,1.0,-2.972738981246948,2.972731590270996,7.414987521769945e-06,2.300396203994751,0.0,0.0,0.0,150.88267517089844,166.0,149.14039611816406,-0.0,2266.315673828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209460,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4015197753906,0.984788417816162,0.5886960625648499,0.5274523496627808,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3995056152344,0.7478931546211243,0.2575180530548095,0.246209979057312,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4007568359375,0.8599315881729126,0.3969090580940246,0.2784208655357361,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3990783691406,0.7216448187828064,0.2289941012859344,0.2195055186748504,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.39971923828125,0.761730968952179,0.2725119292736053,1.235809564590454,293.4010314941406,285.11041259765625,293.4816589355469,287.9884338378906,293.4795837402344,297.7568664550781,293.40576171875,1.0,0.5725045204162598,1.0,1.0,0.0,1.0,-3.01062536239624,3.010617971420288,7.297333013411844e-06,2.329601764678955,0.0,0.0,0.0,153.14320373535156,169.0,154.2924346923828,-0.0,2345.985595703125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209520,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4015197753906,0.984788417816162,0.5886960625648499,0.5274523496627808,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3995056152344,0.7478931546211243,0.2575180530548095,0.246209979057312,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4007568359375,0.8599315881729126,0.3969090580940246,0.2784208655357361,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3990783691406,0.7216448187828064,0.2289941012859344,0.2195055186748504,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.39971923828125,0.761730968952179,0.2725119292736053,1.235809564590454,293.4010314941406,285.11041259765625,293.4816589355469,287.9884338378906,293.4795837402344,297.7568664550781,293.40576171875,1.0,0.5725045204162598,1.0,1.0,0.0,1.0,-3.01062536239624,3.010617971420288,7.297333013411844e-06,2.329601764678955,0.0,0.0,0.0,153.14320373535156,169.0,154.2924346923828,-0.0,2345.985595703125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209580,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5135498046875,0.9889416098594666,0.6001842021942139,0.5376160144805908,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5115966796875,0.7503345608711243,0.2612452208995819,0.2496986538171768,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5128173828125,0.862704873085022,0.4024372696876526,0.2822378575801849,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5111389160156,0.7235944271087646,0.2319532185792923,0.2222698181867599,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.51177978515625,0.7634249329566956,0.2754783928394317,1.248955249786377,293.5130615234375,285.083740234375,293.5927124023437,288.0011901855469,293.5906982421875,297.7673645019531,293.5177001953125,1.0,0.5791054964065552,1.0,1.0,0.0,1.0,-3.0507500171661377,3.050742626190185,7.492997610825114e-06,2.360591650009156,0.0,0.0,0.0,155.48110961914062,172.0,155.28463745117188,-0.0,2432.02099609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209640,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5135498046875,0.9889416098594666,0.6001842021942139,0.5376160144805908,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5115966796875,0.7503345608711243,0.2612452208995819,0.2496986538171768,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5128173828125,0.862704873085022,0.4024372696876526,0.2822378575801849,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5111389160156,0.7235944271087646,0.2319532185792923,0.2222698181867599,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.51177978515625,0.7634249329566956,0.2754783928394317,1.248955249786377,293.5130615234375,285.083740234375,293.5927124023437,288.0011901855469,293.5906982421875,297.7673645019531,293.5177001953125,1.0,0.5791054964065552,1.0,1.0,0.0,1.0,-3.0507500171661377,3.050742626190185,7.492997610825114e-06,2.360591650009156,0.0,0.0,0.0,155.48110961914062,172.0,155.28463745117188,-0.0,2432.02099609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209700,297.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.56915283203125,0.990978479385376,0.6060501933097839,0.5427973866462708,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56719970703125,0.7516260743141174,0.2631805837154388,0.2515110671520233,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.56842041015625,0.864148736000061,0.4052735269069671,0.2841971218585968,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5667724609375,0.7246382236480713,0.2335072755813598,0.2237234562635421,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5673828125,0.764342725276947,0.2770289182662964,1.255839467048645,293.56866455078125,285.0705871582031,293.6474914550781,288.0068664550781,293.6455383300781,297.7731018066406,293.5732421875,1.0,0.5825139284133911,1.0,1.0,0.0,1.0,-3.071536064147949,3.071528434753418,7.595390343340114e-06,2.376650094985962,0.0,0.0,0.0,156.67916870117188,172.0,154.9529571533203,-0.0,2477.314697265625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209760,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6243591308594,0.9929991364479064,0.6120076179504395,0.5480591058731079,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6224365234375,0.7529701590538025,0.2651637196540832,0.2533684372901916,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6236267089844,0.8656361699104309,0.4081563055515289,0.2861889600753784,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6220092773437,0.7257312536239624,0.235109657049179,0.2252230197191238,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.62261962890625,0.7653102874755859,0.2786214649677276,1.2629142999649048,293.6239013671875,285.0575561523437,293.7017822265625,288.01202392578125,293.6998596191406,297.77911376953125,293.62841796875,1.0,0.5859909653663635,1.0,1.0,0.0,1.0,-3.092796802520752,3.0927889347076416,7.700853529968299e-06,2.393080711364746,0.0,0.0,0.0,157.8922882080078,175.0,154.28965759277344,-0.0,2524.1416015625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209820,297.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7335510253906,0.9969578385353088,0.6241353750228882,0.5587858557701111,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.731689453125,0.7558006644248962,0.2692605853080749,0.2572083175182342,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7328186035156,0.8687248826026917,0.414047509431839,0.2902613580226898,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.73126220703125,0.7280466556549072,0.2384457290172577,0.2283485531806945,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7318115234375,0.7673776149749756,0.281922310590744,1.2775884866714478,293.7330627441406,285.0318603515625,293.8088684082031,288.02099609375,293.8070068359375,297.7916259765625,293.73748779296875,1.0,0.5931330323219299,1.0,1.0,0.0,1.0,-3.136602640151977,3.136594772338867,7.92048558651004e-06,2.4269514083862305,0.0,0.0,0.0,160.36410522460938,178.0,152.33914184570312,-0.0,2622.28564453125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209880,297.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7335510253906,0.9969578385353088,0.6241353750228882,0.5587858557701111,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.731689453125,0.7558006644248962,0.2692605853080749,0.2572083175182342,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7328186035156,0.8687248826026917,0.414047509431839,0.2902613580226898,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.73126220703125,0.7280466556549072,0.2384457290172577,0.2283485531806945,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7318115234375,0.7673776149749756,0.281922310590744,1.2775884866714478,293.7330627441406,285.0318603515625,293.8088684082031,288.02099609375,293.8070068359375,297.7916259765625,293.73748779296875,1.0,0.5931330323219299,1.0,1.0,0.0,1.0,-3.136602640151977,3.136594772338867,7.92048558651004e-06,2.4269514083862305,0.0,0.0,0.0,160.36410522460938,178.0,152.33914184570312,-0.0,2622.28564453125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12209940,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8409423828125,0.9990000128746032,0.6365476846694946,0.5681750178337097,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.839111328125,0.7583886384963989,0.2735161483287811,0.2612147331237793,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8402404785156,0.8714544177055359,0.4200901687145233,0.2944511473178863,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8387145996094,0.7301422953605652,0.2419396638870239,0.2316406220197677,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8392639160156,0.7691729068756104,0.2853622436523437,1.2929649353027344,293.8404541015625,285.00665283203125,293.9139404296875,288.0282287597656,293.9121398925781,297.8044128417969,293.8447265625,1.0,0.6004071831703186,1.0,1.0,0.0,1.0,-3.180222988128662,3.1802148818969727,8.14245140645653e-06,2.4607577323913574,0.0,0.0,0.0,163.1537322998047,181.0,149.94610595703125,-0.0,2724.206298828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210000,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8409423828125,0.9990000128746032,0.6365476846694946,0.5681750178337097,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.839111328125,0.7583886384963989,0.2735161483287811,0.2612147331237793,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8402404785156,0.8714544177055359,0.4200901687145233,0.2944511473178863,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8387145996094,0.7301422953605652,0.2419396638870239,0.2316406220197677,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8392639160156,0.7691729068756104,0.2853622436523437,1.2929649353027344,293.8404541015625,285.00665283203125,293.9139404296875,288.0282287597656,293.9121398925781,297.8044128417969,293.8447265625,1.0,0.6004071831703186,1.0,1.0,0.0,1.0,-3.180222988128662,3.1802148818969727,8.14245140645653e-06,2.4607577323913574,0.0,0.0,0.0,163.1537322998047,181.0,149.94610595703125,-0.0,2724.206298828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210060,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9462585449219,0.9990000128746032,0.6494625210762024,0.5735600590705872,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.94451904296875,0.7602622509002686,0.2779105305671692,0.2653794884681701,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9455871582031,0.8732764720916748,0.4262651205062866,0.2987527847290039,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9441223144531,0.7315996289253235,0.2455691844224929,0.2350887656211853,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.94464111328125,0.7702159285545349,0.2889256477355957,1.309017539024353,293.94580078125,284.98193359375,294.0169982910156,288.0338439941406,294.0152282714844,297.8184509277344,293.9499206542969,1.0,0.6074966192245483,1.0,1.0,0.0,1.0,-3.220299005508423,3.2202906608581543,8.349054041900672e-06,2.491804361343384,0.0,0.0,0.0,166.47039794921875,184.0,147.21536254882812,-0.0,2824.24951171875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210120,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9462585449219,0.9990000128746032,0.6494625210762024,0.5735600590705872,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.94451904296875,0.7602622509002686,0.2779105305671692,0.2653794884681701,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9455871582031,0.8732764720916748,0.4262651205062866,0.2987527847290039,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9441223144531,0.7315996289253235,0.2455691844224929,0.2350887656211853,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.94464111328125,0.7702159285545349,0.2889256477355957,1.309017539024353,293.94580078125,284.98193359375,294.0169982910156,288.0338439941406,294.0152282714844,297.8184509277344,293.9499206542969,1.0,0.6074966192245483,1.0,1.0,0.0,1.0,-3.220299005508423,3.2202906608581543,8.349054041900672e-06,2.491804361343384,0.0,0.0,0.0,166.47039794921875,184.0,147.21536254882812,-0.0,2824.24951171875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210180,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0494384765625,0.9990000128746032,0.662867546081543,0.5778583884239197,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0477600097656,0.7624213099479675,0.282452791929245,0.2696756422519684,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0487976074219,0.8753841519355774,0.4325819909572601,0.3031466603279114,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.04736328125,0.7333219051361084,0.2493408918380737,0.238663762807846,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0478515625,0.7715538740158081,0.2926270961761474,1.325645923614502,294.04901123046875,284.9576721191406,294.11798095703125,288.03790283203125,294.11627197265625,297.8339538574219,294.0530090332031,1.0,0.6144852638244629,1.0,1.0,0.0,1.0,-3.2602133750915527,3.260204792022705,8.55728103488218e-06,2.522680759429932,0.0,0.0,0.0,169.65980529785156,187.0,144.35769653320312,-0.0,2925.464599609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210240,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0494384765625,0.9990000128746032,0.662867546081543,0.5778583884239197,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0477600097656,0.7624213099479675,0.282452791929245,0.2696756422519684,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0487976074219,0.8753841519355774,0.4325819909572601,0.3031466603279114,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.04736328125,0.7333219051361084,0.2493408918380737,0.238663762807846,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0478515625,0.7715538740158081,0.2926270961761474,1.325645923614502,294.04901123046875,284.9576721191406,294.11798095703125,288.03790283203125,294.11627197265625,297.8339538574219,294.0530090332031,1.0,0.6144852638244629,1.0,1.0,0.0,1.0,-3.2602133750915527,3.260204792022705,8.55728103488218e-06,2.522680759429932,0.0,0.0,0.0,169.65980529785156,187.0,144.35769653320312,-0.0,2925.464599609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210300,298.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1002197265625,0.9990000128746032,0.6697142720222473,0.579798698425293,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0986022949219,0.7636249661445618,0.284778743982315,0.2718725800514221,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.099609375,0.876565158367157,0.4357930123806,0.3053779304027557,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.09820556640625,0.7342965602874756,0.2512786984443664,0.2404977530241012,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.09869384765625,0.7723507285118103,0.2945286631584167,1.3341755867004397,294.0998229980469,284.95001220703125,294.1676940917969,288.0394287109375,294.166015625,297.8419494628906,294.103759765625,1.0,0.6179671287536621,1.0,1.0,0.0,1.0,-3.2803337574005127,3.280325174331665,8.66320260684006e-06,2.538239002227783,0.0,0.0,0.0,171.20155334472656,187.0,142.90919494628906,-0.0,2976.964599609375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210360,298.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1505126953125,0.9990000128746032,0.6766495108604431,0.5816214084625244,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1488952636719,0.7649020552635193,0.2871413230895996,0.2741024196147918,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.14990234375,0.8778195977210999,0.4390390813350677,0.3076322376728058,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1485290527344,0.7353379726409912,0.2532509267330169,0.242362692952156,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.14898681640625,0.7732222676277161,0.2964635491371155,1.34284770488739,294.15008544921875,284.95001220703125,294.2169189453125,288.04058837890625,294.2152404785156,297.8500671386719,294.1539611816406,1.0,0.6214488744735718,1.0,1.0,0.0,1.0,-3.300589084625244,3.3005802631378174,8.770476597419474e-06,2.5538954734802246,0.0,0.0,0.0,172.71592712402344,190.0,141.45431518554688,-0.0,3029.169921875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210420,298.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2494506835937,0.9990000128746032,0.6907719373703003,0.5849688053131104,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2479553222656,0.7676515579223633,0.2919757068157196,0.2786606252193451,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2489013671875,0.8805186152458191,0.4456348419189453,0.3122095167636871,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2475891113281,0.7375985383987427,0.2572970390319824,0.2461845129728317,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2480163574219,0.7751613259315491,0.3004306852817535,1.3606104850769043,294.24908447265625,284.95001220703125,294.3137512207031,288.0419921875,294.3121337890625,297.86639404296875,294.2528381347656,1.0,0.6284310221672058,1.0,1.0,0.0,1.0,-3.341557264328003,3.341548204421997,8.989420166471973e-06,2.5855445861816406,0.0,0.0,0.0,175.68289184570312,193.0,138.5220947265625,-0.0,3135.973388671875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210480,298.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2494506835937,0.9990000128746032,0.6907719373703003,0.5849688053131104,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2479553222656,0.7676515579223633,0.2919757068157196,0.2786606252193451,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2489013671875,0.8805186152458191,0.4456348419189453,0.3122095167636871,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2475891113281,0.7375985383987427,0.2572970390319824,0.2461845129728317,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2480163574219,0.7751613259315491,0.3004306852817535,1.3606104850769043,294.24908447265625,284.95001220703125,294.3137512207031,288.0419921875,294.3121337890625,297.86639404296875,294.2528381347656,1.0,0.6284310221672058,1.0,1.0,0.0,1.0,-3.341557264328003,3.341548204421997,8.989420166471973e-06,2.5855445861816406,0.0,0.0,0.0,175.68289184570312,193.0,138.5220947265625,-0.0,3135.973388671875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210540,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.31939697265625,0.9990000128746032,0.7011426091194153,0.5871647000312805,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.31793212890625,0.7697783708572388,0.2955469489097595,0.2820245623588562,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.31884765625,0.8826016187667847,0.450468897819519,0.3155617713928222,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.31756591796875,0.7393607497215271,0.2602938115596771,0.2490120977163314,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3179931640625,0.776702880859375,0.3033661842346191,1.3737411499023438,294.31903076171875,284.95001220703125,294.3821716308594,288.0422668457031,294.380615234375,297.878173828125,294.3226928710937,1.0,0.6334854364395142,1.0,1.0,0.0,1.0,-3.371466875076294,3.371457576751709,9.150937330559827e-06,2.608638525009156,0.0,0.0,0.0,177.78024291992188,193.0,136.39947509765625,-0.0,3215.041748046875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210600,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3462829589844,0.9990000128746032,0.7052197456359863,0.5879769921302795,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3448486328125,0.7706355452537537,0.2969560027122497,0.283351182937622,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3457336425781,0.883439302444458,0.4523676633834839,0.3168780207633972,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.344482421875,0.7400736808776855,0.2614777684211731,0.2501286268234253,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.34490966796875,0.7773316502571106,0.3045251965522766,1.378922700881958,294.3459167480469,284.95001220703125,294.4084777832031,288.042236328125,294.40692138671875,297.8827819824219,294.3495483398437,1.0,0.635459303855896,1.0,1.0,0.0,1.0,-3.383196353912353,3.383187294006348,9.21466744330246e-06,2.6176936626434326,0.0,0.0,0.0,178.5896453857422,196.0,135.569091796875,-0.0,3246.318359375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210660,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4409484863281,0.9990000128746032,0.7199824452400208,0.5907003879547119,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4395751953125,0.7738285660743713,0.3020820021629333,0.2881743907928467,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4404602050781,0.8865506649017334,0.4592355191707611,0.3216367661952972,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4392395019531,0.7427428960800171,0.26579150557518,0.254194051027298,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.43963623046875,0.7797042727470398,0.3087441027164459,1.3977727890014648,294.44061279296875,284.95001220703125,294.5010986328125,288.0414123535156,294.4996032714844,297.8991394042969,294.4441223144531,1.0,0.6425526142120361,1.0,1.0,0.0,1.0,-3.4255564212799072,3.425546884536743,9.446650437894276e-06,2.650390863418579,0.0,0.0,0.0,181.4572906494141,199.0,132.59463500976562,-0.0,3360.565673828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210720,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4409484863281,0.9990000128746032,0.7199824452400208,0.5907003879547119,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4395751953125,0.7738285660743713,0.3020820021629333,0.2881743907928467,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4404602050781,0.8865506649017334,0.4592355191707611,0.3216367661952972,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4392395019531,0.7427428960800171,0.26579150557518,0.254194051027298,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.43963623046875,0.7797042727470398,0.3087441027164459,1.3977727890014648,294.44061279296875,284.95001220703125,294.5010986328125,288.0414123535156,294.4996032714844,297.8991394042969,294.4441223144531,1.0,0.6425526142120361,1.0,1.0,0.0,1.0,-3.4255564212799072,3.425546884536743,9.446650437894276e-06,2.650390863418579,0.0,0.0,0.0,181.4572906494141,199.0,132.59463500976562,-0.0,3360.565673828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210780,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5334777832031,0.9990000128746032,0.735051155090332,0.5931743383407593,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321655273437,0.7772123217582703,0.307353138923645,0.2931301593780517,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5329895019531,0.8898306488990784,0.4662361443042755,0.3264843821525574,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5318298339844,0.7455931901931763,0.2702363133430481,0.2583793103694916,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5322265625,0.782258927822113,0.3130846917629242,1.4171500205993652,294.5331420898437,284.95001220703125,294.5915832519531,288.0397033691406,294.59014892578125,297.9153747558594,294.5365600585937,1.0,0.6497230529785156,1.0,1.0,0.0,1.0,-3.468662977218628,3.4686532020568848,9.685692930361256e-06,2.683667659759521,0.0,0.0,0.0,184.29998779296875,217.0,129.59266662597656,-0.0,3478.99853515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210840,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5334777832031,0.9990000128746032,0.735051155090332,0.5931743383407593,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321655273437,0.7772123217582703,0.307353138923645,0.2931301593780517,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5329895019531,0.8898306488990784,0.4662361443042755,0.3264843821525574,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5318298339844,0.7455931901931763,0.2702363133430481,0.2583793103694916,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5322265625,0.782258927822113,0.3130846917629242,1.4171500205993652,294.5331420898437,284.95001220703125,294.5915832519531,288.0397033691406,294.59014892578125,297.9153747558594,294.5365600585937,1.0,0.6497230529785156,1.0,1.0,0.0,1.0,-3.468662977218628,3.4686532020568848,9.685692930361256e-06,2.683667659759521,0.0,0.0,0.0,184.29998779296875,217.0,129.59266662597656,-0.0,3478.99853515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210900,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5785827636719,0.9990000128746032,0.7426252365112305,0.5988737344741821,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5773010253906,0.7770170569419861,0.3100613057613373,0.2957278192043304,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.578125,0.8892481923103333,0.4698030054569244,0.3289924263954162,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5769958496094,0.745344340801239,0.2725257873535156,0.2605867683887481,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5773620605469,0.7816234827041626,0.3153176605701446,1.42736554145813,294.5782775878906,284.95001220703125,294.6360168457031,288.0385437011719,294.63458251953125,297.92364501953125,294.5816650390625,1.0,0.6554339528083801,1.0,1.0,0.0,1.0,-3.496581554412842,3.496571779251098,9.84147027338622e-06,2.704986810684204,0.0,0.0,0.0,187.5928955078125,217.0,127.9197769165039,-0.0,3565.80810546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12210960,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6234436035156,0.9990000128746032,0.7500657439231873,0.6073013544082642,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6221923828125,0.7757164835929871,0.3128138780593872,0.2984127998352051,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6229858398437,0.8873621225357056,0.4734086990356445,0.3315609395503998,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6218566894531,0.7441173791885376,0.2748561501502991,0.2628782987594604,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6222229003906,0.7798707485198975,0.3175841867923736,1.4379563331604004,294.6231384277344,284.95001220703125,294.6799011230469,288.0372009277344,294.67852783203125,297.9309387207031,294.6264953613281,1.0,0.6620753407478333,1.0,1.0,0.0,1.0,-3.528527021408081,3.528517007827759,1.0021799425885549e-05,2.729583978652954,0.0,0.0,0.0,192.0950164794922,235.0,126.48483276367188,-0.0,3671.09716796875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211020,298.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.711669921875,0.9990000128746032,0.7645935416221619,0.6294220685958862,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.71044921875,0.7711911201477051,0.318430632352829,0.3039740920066833,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.711181640625,0.8813135027885437,0.4807137250900268,0.3368262946605682,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.71014404296875,0.7399733662605286,0.2796182930469513,0.2676432728767395,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7104797363281,0.7744177579879761,0.3221834897994995,1.459864377975464,294.7113342285156,284.95001220703125,294.7660522460937,288.0340576171875,294.7647399902344,297.9425048828125,294.714599609375,1.0,0.6775012016296387,1.0,1.0,0.0,1.0,-3.6002371311187744,3.600226640701294,1.0432841918373016e-05,2.7848997116088867,0.0,0.0,0.0,203.6036529541016,238.0,123.61799621582033,-0.0,3922.44287109375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211080,298.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.711669921875,0.9990000128746032,0.7645935416221619,0.6294220685958862,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.71044921875,0.7711911201477051,0.318430632352829,0.3039740920066833,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.711181640625,0.8813135027885437,0.4807137250900268,0.3368262946605682,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.71014404296875,0.7399733662605286,0.2796182930469513,0.2676432728767395,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7104797363281,0.7744177579879761,0.3221834897994995,1.459864377975464,294.7113342285156,284.95001220703125,294.7660522460937,288.0340576171875,294.7647399902344,297.9425048828125,294.714599609375,1.0,0.6775012016296387,1.0,1.0,0.0,1.0,-3.6002371311187744,3.600226640701294,1.0432841918373016e-05,2.7848997116088867,0.0,0.0,0.0,203.6036529541016,238.0,123.61799621582033,-0.0,3922.44287109375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211140,298.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7982177734375,0.9990000128746032,0.7791094779968262,0.6446524262428284,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7970275878906,0.7696999907493591,0.3241364955902099,0.3095430433750152,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7977600097656,0.878788948059082,0.4880849719047546,0.3420806229114532,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967224121094,0.738527238368988,0.2844559550285339,0.272403359413147,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.79705810546875,0.7720183730125427,0.326807290315628,1.4815189838409424,294.79791259765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8487548828125,297.9513854980469,294.80096435546875,1.0,0.6898483633995056,1.0,1.0,0.0,1.0,-3.663381099700928,3.663370132446289,1.080275706044631e-05,2.83400559425354,0.0,0.0,0.0,212.4300537109375,241.0,120.79125213623048,-0.0,4143.2265625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
