time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211200,298.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7982177734375,0.9990000128746032,0.7791094779968262,0.6446524262428284,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7970275878906,0.7696999907493591,0.3241364955902099,0.3095430433750152,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7977600097656,0.878788948059082,0.4880849719047546,0.3420806229114532,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967224121094,0.738527238368988,0.2844559550285339,0.272403359413147,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.79705810546875,0.7720183730125427,0.326807290315628,1.4815189838409424,294.79791259765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8487548828125,297.9513854980469,294.80096435546875,1.0,0.6898483633995056,1.0,1.0,0.0,1.0,-3.663381099700928,3.663370132446289,1.080275706044631e-05,2.83400559425354,0.0,0.0,0.0,212.4300537109375,241.0,120.79125213623048,-0.0,4143.2265625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211260,298.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8824768066406,0.9990000128746032,0.7944958209991455,0.6541398167610168,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.88134765625,0.7707099914550781,0.3303150534629822,0.3153261542320251,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8820495605469,0.8790977597236633,0.4958977699279785,0.3474740386009216,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8810729980469,0.7393190264701843,0.2897540032863617,0.277365505695343,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.88134765625,0.7721327543258667,0.3318663537502289,1.5039830207824707,294.8821716308594,284.95001220703125,294.9324645996094,288.027099609375,294.9312438964844,297.9650573730469,294.8851623535156,1.0,0.7005296945571899,1.0,1.0,0.0,1.0,-3.7212460041046143,3.721234798431397,1.1146847100462765e-05,2.878813505172729,0.0,0.0,0.0,218.933822631836,244.0,118.0953140258789,-0.0,4341.63623046875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211320,298.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8824768066406,0.9990000128746032,0.7944958209991455,0.6541398167610168,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.88134765625,0.7707099914550781,0.3303150534629822,0.3153261542320251,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8820495605469,0.8790977597236633,0.4958977699279785,0.3474740386009216,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8810729980469,0.7393190264701843,0.2897540032863617,0.277365505695343,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.88134765625,0.7721327543258667,0.3318663537502289,1.5039830207824707,294.8821716308594,284.95001220703125,294.9324645996094,288.027099609375,294.9312438964844,297.9650573730469,294.8851623535156,1.0,0.7005296945571899,1.0,1.0,0.0,1.0,-3.7212460041046143,3.721234798431397,1.1146847100462765e-05,2.878813505172729,0.0,0.0,0.0,218.933822631836,244.0,118.0953140258789,-0.0,4341.63623046875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211380,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9655456542969,0.9990000128746032,0.8109622597694397,0.6589921116828918,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9644470214844,0.7740228772163391,0.3372272551059723,0.321729451417923,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9651184082031,0.8818544149398804,0.5043835639953613,0.3532857596874237,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.96417236328125,0.7422167658805847,0.295780599117279,0.2829422354698181,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9644470214844,0.7745701670646667,0.3376536071300506,1.529336929321289,294.9652404785156,284.95001220703125,295.0141296386719,288.02508544921875,295.0129089355469,297.9854431152344,294.9681396484375,1.0,0.7103666067123413,1.0,1.0,0.0,1.0,-3.779000759124756,3.77898907661438,1.1495543731143698e-05,2.9234960079193115,0.0,0.0,0.0,223.7089080810547,247.0,116.20931243896484,-0.0,4534.2060546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211440,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9655456542969,0.9990000128746032,0.8109622597694397,0.6589921116828918,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9644470214844,0.7740228772163391,0.3372272551059723,0.321729451417923,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9651184082031,0.8818544149398804,0.5043835639953613,0.3532857596874237,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.96417236328125,0.7422167658805847,0.295780599117279,0.2829422354698181,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9644470214844,0.7745701670646667,0.3376536071300506,1.529336929321289,294.9652404785156,284.95001220703125,295.0141296386719,288.02508544921875,295.0129089355469,297.9854431152344,294.9681396484375,1.0,0.7103666067123413,1.0,1.0,0.0,1.0,-3.779000759124756,3.77898907661438,1.1495543731143698e-05,2.9234960079193115,0.0,0.0,0.0,223.7089080810547,247.0,116.20931243896484,-0.0,4534.2060546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211500,298.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0067138671875,0.9990000128746032,0.8195367455482483,0.6602286100387573,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0056457519531,0.7762989401817322,0.3409132957458496,0.3251386284828186,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0062866210937,0.8838722109794617,0.5088320970535278,0.3563273847103119,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.00537109375,0.7442394495010376,0.2990227043628692,0.2859373092651367,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0056457519531,0.7764159440994263,0.34077849984169,1.5430024862289429,295.0064392089844,284.95001220703125,295.0546569824219,288.0245361328125,295.053466796875,297.9974060058594,295.00927734375,1.0,0.7151412963867188,1.0,1.0,0.0,1.0,-3.8082995414733887,3.8082878589630127,1.1674476809275802e-05,2.9461588859558105,0.0,0.0,0.0,225.6729736328125,247.0,115.43466186523438,-0.0,4630.951171875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211560,298.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0476379394531,0.9990000128746032,0.8283189535140991,0.6608619093894958,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0466003417969,0.7789055705070496,0.3447409272193908,0.3286759257316589,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0472412109375,0.886223554611206,0.5134063363075256,0.3594519197940826,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0463256835937,0.7465738654136658,0.3024055361747741,0.2890599071979522,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0466003417969,0.7785965204238892,0.3440457582473755,1.5572803020477295,295.04736328125,284.95001220703125,295.0950012207031,288.0242614746094,295.0938415527344,298.0102844238281,295.0502014160156,1.0,0.7198778986930847,1.0,1.0,0.0,1.0,-3.838017702102661,3.838005781173706,1.1857375284307636e-05,2.969143867492676,0.0,0.0,0.0,227.43397521972656,265.0,114.73471069335938,-0.0,4728.93017578125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211620,298.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.12847900390625,0.9990000128746032,0.8461529016494751,0.6721948385238647,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.12750244140625,0.7804903984069824,0.3528355062007904,0.3363127112388611,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.12811279296875,0.8866090178489685,0.5229460597038269,0.3660809695720672,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1272277832031,0.7480631470680237,0.3096080422401428,0.2958658337593078,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1274719238281,0.7793513536453247,0.3510156869888305,1.588500738143921,295.12823486328125,284.95001220703125,295.1751403808594,288.0246276855469,295.17401123046875,298.0379943847656,295.1310729980469,1.0,0.7342954874038696,1.0,1.0,0.0,1.0,-3.9145586490631104,3.914546251296997,1.2333879567449912e-05,3.027980089187622,0.0,0.0,0.0,235.8431396484375,283.0,113.35719299316406,-0.0,5013.52783203125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211680,298.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.12847900390625,0.9990000128746032,0.8461529016494751,0.6721948385238647,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.12750244140625,0.7804903984069824,0.3528355062007904,0.3363127112388611,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.12811279296875,0.8866090178489685,0.5229460597038269,0.3660809695720672,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1272277832031,0.7480631470680237,0.3096080422401428,0.2958658337593078,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1274719238281,0.7793513536453247,0.3510156869888305,1.588500738143921,295.12823486328125,284.95001220703125,295.1751403808594,288.0246276855469,295.17401123046875,298.0379943847656,295.1310729980469,1.0,0.7342954874038696,1.0,1.0,0.0,1.0,-3.9145586490631104,3.914546251296997,1.2333879567449912e-05,3.027980089187622,0.0,0.0,0.0,235.8431396484375,283.0,113.35719299316406,-0.0,5013.52783203125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211740,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1929016113281,0.9990000128746032,0.8604476451873779,0.6859782338142395,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1919250488281,0.7802202701568604,0.3596805930137634,0.3428605496883392,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1925354003906,0.8850530385971069,0.530901312828064,0.371673971414566,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1916809082031,0.7479172348976135,0.3157374262809753,0.3017477095127105,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1919250488281,0.7784369587898254,0.3569413721561432,1.6154924631118774,295.1926574707031,284.95001220703125,295.2387084960937,288.0257873535156,295.23760986328125,298.0594177246094,295.1954650878906,1.0,0.747988224029541,1.0,1.0,0.0,1.0,-3.985318183898926,3.9853053092956543,1.2783443708030973e-05,3.0825982093811035,0.0,0.0,0.0,245.1126708984375,283.0,112.55524444580078,-0.0,5295.88427734375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211800,298.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2089538574219,0.9990000128746032,0.864030122756958,0.6898406147956848,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2079772949219,0.7800339460372925,0.3614387214183807,0.3445495963096618,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.20855712890625,0.8845182061195374,0.5329309105873108,0.3731062114238739,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2077331542969,0.747778594493866,0.3173163533210754,0.3032701313495636,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2079772949219,0.7780922055244446,0.3584674298763275,1.622474193572998,295.2087097167969,284.95001220703125,295.2545166015625,288.02618408203125,295.25341796875,298.0638122558594,295.2115173339844,1.0,0.7516308426856995,1.0,1.0,0.0,1.0,-4.003959655761719,4.003946781158447,1.2903243259643205e-05,3.0969948768615723,0.0,0.0,0.0,247.6798553466797,301.0,112.36205291748048,-0.0,5372.6552734375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211860,298.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.250732421875,0.9990000128746032,0.8734089136123657,0.7005370855331421,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.249755859375,0.7793964743614197,0.3661159574985504,0.3490535020828247,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2503356933594,0.8829332590103149,0.5383059978485107,0.3769067227840423,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.24951171875,0.7472887635231018,0.3215252161026001,0.3073387444019317,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.249755859375,0.7770485281944275,0.3625386655330658,1.6411385536193848,295.2504577636719,284.95001220703125,295.2956848144531,288.0274353027344,295.29461669921875,298.07452392578125,295.25323486328125,1.0,0.761488676071167,1.0,1.0,0.0,1.0,-4.054193019866943,4.054179668426514,1.3228885109128896e-05,3.13580060005188,0.0,0.0,0.0,254.78567504882807,301.0,111.8661651611328,-0.0,5584.0830078125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211920,298.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2887878417969,0.9990000128746032,0.8820401430130005,0.7108941078186035,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2878723144531,0.778703510761261,0.370505541563034,0.3532898724079132,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2884216308594,0.8813409805297852,0.5433215498924255,0.380459725856781,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2876281738281,0.7467506527900696,0.3254851698875427,0.3111760914325714,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.287841796875,0.775995671749115,0.3663735091686249,1.658762812614441,295.2885437011719,284.95001220703125,295.33319091796875,288.02886962890625,295.3321228027344,298.08416748046875,295.2912902832031,1.0,0.770872175693512,1.0,1.0,0.0,1.0,-4.101871013641357,4.1018571853637695,1.3541752196033484e-05,3.1726438999176025,0.0,0.0,0.0,261.71148681640625,319.0,111.41605377197266,0.0,5790.47216796875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12211980,298.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3302307128906,0.9990000128746032,0.8915339112281799,0.7226099371910095,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3293151855469,0.777908444404602,0.3754160106182098,0.358035534620285,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3298645019531,0.8795440793037415,0.5489029288291931,0.3844183385372162,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3290710449219,0.7461366653442383,0.3299252092838287,0.3154851198196411,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32928466796875,0.7748194932937622,0.3706764578819275,1.6785714626312256,295.3299865722656,284.95001220703125,295.3739929199219,288.0307312011719,295.3729553222656,298.0946044921875,295.33270263671875,1.0,0.78142911195755,1.0,1.0,0.0,1.0,-4.155489921569824,4.155476093292236,1.3898009456170255e-05,3.2140889167785645,0.0,0.0,0.0,269.64306640625,319.0,110.9221649169922,0.0,6028.84814453125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212040,298.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.36798095703125,0.9990000128746032,0.9002937078475952,0.7335709929466248,297.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3670959472656,0.7771943211555481,0.3800168931484222,0.3624857068061828,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3676147460937,0.8779039978981018,0.5541064143180847,0.3881116509437561,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3668518066406,0.7455936074256897,0.3340947329998016,0.3195350170135498,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3670654296875,0.773766815662384,0.3747194409370422,1.6972007751464844,295.36773681640625,284.95001220703125,295.4111633300781,288.0326843261719,295.4101257324219,298.1040954589844,295.3704528808594,1.0,0.7913220524787903,1.0,1.0,0.0,1.0,-4.20579719543457,4.205783367156982,1.4236490642360876e-05,3.252980947494507,0.0,0.0,0.0,277.1810607910156,322.0,110.47036743164062,0.0,6258.3271484375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212100,298.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4076843261719,0.9990000128746032,0.9095878005027772,0.7409068942070007,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4067687988281,0.7779527902603149,0.3849135935306549,0.3671627640724182,297.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4073181152344,0.8778970837593079,0.5596238970756531,0.3919838368892669,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.40655517578125,0.7463701367378235,0.3385396003723144,0.3237927854061126,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4067687988281,0.7741653323173523,0.3790309429168701,1.7167845964431765,295.4074401855469,284.95001220703125,295.44989013671875,288.03497314453125,295.4488830566406,298.1138610839844,295.4100341796875,1.0,0.7998631596565247,1.0,1.0,0.0,1.0,-4.25365686416626,4.253642082214356,1.4563233889930416e-05,3.290268421173096,0.0,0.0,0.0,283.1084289550781,322.0,110.17107391357422,0.0,6472.22314453125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212160,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4469299316406,0.9990000128746032,0.9191256165504456,0.7458471059799194,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.446044921875,0.7795782089233398,0.3899085819721222,0.3718843162059784,297.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4465637207031,0.8788670897483826,0.5652319192886353,0.3958825469017029,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4458312988281,0.7479261755943298,0.343083381652832,0.3280951380729675,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4460144042969,0.7754295468330383,0.3834421932697296,1.7365789413452148,295.4466857910156,284.95001220703125,295.4884338378906,288.0375671386719,295.4874267578125,298.1244506835937,295.4492492675781,1.0,0.8077603578567505,1.0,1.0,0.0,1.0,-4.299012184143066,4.298997402191162,1.4875743545417208e-05,3.3254377841949463,0.0,0.0,0.0,287.87945556640625,325.0,109.64542388916016,0.0,6672.77392578125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212220,298.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5115661621094,0.9990000128746032,0.9354616403579712,0.7505375742912292,297.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5107421875,0.7835727334022522,0.3984291851520538,0.3798685073852539,297.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51123046875,0.88191819190979,0.5747489333152771,0.4024486839771271,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5105285644531,0.7516955733299255,0.3508533835411072,0.3353842496871948,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5107116699219,0.7788307666778564,0.3909999132156372,1.7701597213745115,295.5113525390625,284.95001220703125,295.5520324707031,288.0424194335937,295.5510559082031,298.1437683105469,295.51385498046875,1.0,0.8198150992393494,1.0,1.0,0.0,1.0,-4.371414661407471,4.371399402618408,1.5381361663457938e-05,3.3815417289733887,0.0,0.0,0.0,294.15301513671875,325.0,108.7483901977539,0.0,6990.861328125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212280,298.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5247802734375,0.9990000128746032,0.9388973712921144,0.7510457634925842,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5239562988281,0.7845669984817505,0.4002200663089752,0.3815376162528991,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5244445800781,0.8827353119850159,0.5767402648925781,0.4038162231445312,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.52374267578125,0.752631425857544,0.35248863697052,0.3369097411632538,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.52392578125,0.7797042727470398,0.3925932645797729,1.7771979570388794,295.5245666503906,284.95001220703125,295.5650329589844,288.04351806640625,295.5640563964844,298.14794921875,295.52703857421875,1.0,0.822169840335846,1.0,1.0,0.0,1.0,-4.386002063751221,4.385986804962158,1.5484240066143684e-05,3.392841339111328,0.0,0.0,0.0,295.2318725585937,343.0,108.5652847290039,0.0,7054.7138671875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212340,298.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6014099121094,0.9990000128746032,0.959273874759674,0.7627076506614685,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6006164550781,0.7875351309776306,0.4110437035560608,0.3917575776576996,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.60107421875,0.8842344880104065,0.5887032747268677,0.4121298193931579,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.60040283203125,0.7555673122406006,0.3623878359794616,0.3462780714035034,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6005859375,0.7820159792900085,0.4022579491138458,1.8205255270004272,295.6011962890625,284.95001220703125,295.6409912109375,288.05047607421875,295.6400451660156,298.17352294921875,295.60369873046875,1.0,0.8402108550071716,1.0,1.0,0.0,1.0,-4.485820293426514,4.485804080963135,1.6195859643630683e-05,3.469716310501098,0.0,0.0,0.0,306.3480529785156,361.0,107.36660766601562,0.0,7530.69091796875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212400,298.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6014099121094,0.9990000128746032,0.959273874759674,0.7627076506614685,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6006164550781,0.7875351309776306,0.4110437035560608,0.3917575776576996,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.60107421875,0.8842344880104065,0.5887032747268677,0.4121298193931579,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.60040283203125,0.7555673122406006,0.3623878359794616,0.3462780714035034,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6005859375,0.7820159792900085,0.4022579491138458,1.8205255270004272,295.6011962890625,284.95001220703125,295.6409912109375,288.05047607421875,295.6400451660156,298.17352294921875,295.60369873046875,1.0,0.8402108550071716,1.0,1.0,0.0,1.0,-4.485820293426514,4.485804080963135,1.6195859643630683e-05,3.469716310501098,0.0,0.0,0.0,306.3480529785156,361.0,107.36660766601562,0.0,7530.69091796875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212460,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6776733398437,0.9990000128746032,0.9798890352249146,0.7782961130142212,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6769104003906,0.7893956899642944,0.422366589307785,0.4025250971317291,297.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6773376464844,0.8844109773635864,0.6010966300964355,0.4207987785339355,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6767272949219,0.7575273513793945,0.3727629482746124,0.3561741709709167,297.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6768798828125,0.7832626104354858,0.4124093353748321,1.866415023803711,295.6774597167969,284.95001220703125,295.71630859375,288.0584411621094,295.71539306640625,298.1981811523437,295.679931640625,1.0,0.8602458238601685,1.0,1.0,0.0,1.0,-4.595219612121582,4.595202922821045,1.699508175079245e-05,3.5542309284210205,0.0,0.0,0.0,320.0927124023437,379.0,106.47816467285156,0.0,8087.04638671875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212520,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6776733398437,0.9990000128746032,0.9798890352249146,0.7782961130142212,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6769104003906,0.7893956899642944,0.422366589307785,0.4025250971317291,297.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6773376464844,0.8844109773635864,0.6010966300964355,0.4207987785339355,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6767272949219,0.7575273513793945,0.3727629482746124,0.3561741709709167,297.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6768798828125,0.7832626104354858,0.4124093353748321,1.866415023803711,295.6774597167969,284.95001220703125,295.71630859375,288.0584411621094,295.71539306640625,298.1981811523437,295.679931640625,1.0,0.8602458238601685,1.0,1.0,0.0,1.0,-4.595219612121582,4.595202922821045,1.699508175079245e-05,3.5542309284210205,0.0,0.0,0.0,320.0927124023437,379.0,106.47816467285156,0.0,8087.04638671875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212580,298.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533569335937,0.9990000128746032,1.0,0.7956592440605164,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.75262451171875,0.7908916473388672,0.4341751635074615,0.4137821197509765,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7530517578125,0.8841239809989929,0.6139041781425476,0.429777979850769,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75244140625,0.7591716647148132,0.3835993409156799,0.3665381371974945,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7525939941406,0.7841726541519165,0.4230253994464874,1.9145432710647583,295.753173828125,284.95001220703125,295.791015625,288.0673522949219,295.7901306152344,298.2223815917969,295.7555847167969,1.0,0.881568968296051,1.0,1.0,0.0,1.0,-4.711006164550781,4.7109880447387695,1.7862086679087952e-05,3.643722534179688,0.0,0.0,0.0,335.3842468261719,397.0,105.62602996826172,0.0,8708.6220703125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212640,298.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533569335937,0.9990000128746032,1.0,0.7956592440605164,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.75262451171875,0.7908916473388672,0.4341751635074615,0.4137821197509765,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7530517578125,0.8841239809989929,0.6139041781425476,0.429777979850769,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75244140625,0.7591716647148132,0.3835993409156799,0.3665381371974945,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7525939941406,0.7841726541519165,0.4230253994464874,1.9145432710647583,295.753173828125,284.95001220703125,295.791015625,288.0673522949219,295.7901306152344,298.2223815917969,295.7555847167969,1.0,0.881568968296051,1.0,1.0,0.0,1.0,-4.711006164550781,4.7109880447387695,1.7862086679087952e-05,3.643722534179688,0.0,0.0,0.0,335.3842468261719,397.0,105.62602996826172,0.0,8708.6220703125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212700,298.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7909851074219,0.9990000128746032,1.0,0.8046210408210754,297.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.790283203125,0.7916333079338074,0.4402616620063782,0.419587105512619,297.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7906799316406,0.8839568495750427,0.6204625964164734,0.4343782365322113,297.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.79010009765625,0.7599931359291077,0.3891906142234802,0.3718884587287903,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.79022216796875,0.7846298217773438,0.4285072386264801,1.9394084215164185,295.7908020019531,284.95001220703125,295.828125,288.0721740722656,295.8272705078125,298.23443603515625,295.7931823730469,1.0,0.8925648927688599,1.0,1.0,0.0,1.0,-4.7707624435424805,4.770743846893311,1.831801273510792e-05,3.689918041229248,0.0,0.0,0.0,343.4180603027344,397.0,105.20413208007812,0.0,9041.626953125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212760,298.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8284606933594,0.9990000128746032,1.0,0.8136224746704102,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8277587890625,0.7924184799194336,0.4464713037014007,0.4255083501338959,297.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8281555175781,0.8838284015655518,0.6271254420280457,0.4390508830547333,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8275756835937,0.7608578205108643,0.3948990404605865,0.3773496747016907,297.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8277282714844,0.7851356863975525,0.4341068565845489,1.9648016691207888,295.8282775878906,284.95001220703125,295.8651123046875,288.07720947265625,295.8642578125,298.24658203125,295.83062744140625,1.0,0.9037291407585144,1.0,1.0,0.0,1.0,-4.831570625305176,4.831552028656006,1.878788316389545e-05,3.736931324005127,0.0,0.0,0.0,351.6350402832031,400.0,104.78455352783205,0.0,9388.708984375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212820,298.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.820935845375061,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9027404785156,0.7975327372550964,0.4592011868953705,0.4374557435512543,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9031066894531,0.8875247836112976,0.6407099366188049,0.4484364688396454,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.902587890625,0.7658721804618835,0.4066077470779419,0.3883602917194366,297.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9027099609375,0.789665937423706,0.4456040561199188,2.0160248279571533,295.9032287597656,284.95001220703125,295.9386291503906,288.0879211425781,295.93780517578125,298.27105712890625,295.9054870605469,1.0,0.921879231929779,1.0,1.0,0.0,1.0,-4.941163539886475,4.941143989562988,1.9651404727483168e-05,3.822094202041626,0.0,0.0,0.0,362.35882568359375,403.0,104.09963989257812,0.0,9999.8994140625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212880,298.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9034118652344,0.9990000128746032,1.0,0.820935845375061,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9027404785156,0.7975327372550964,0.4592011868953705,0.4374557435512543,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9031066894531,0.8875247836112976,0.6407099366188049,0.4484364688396454,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.902587890625,0.7658721804618835,0.4066077470779419,0.3883602917194366,297.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9027099609375,0.789665937423706,0.4456040561199188,2.0160248279571533,295.9032287597656,284.95001220703125,295.9386291503906,288.0879211425781,295.93780517578125,298.27105712890625,295.9054870605469,1.0,0.921879231929779,1.0,1.0,0.0,1.0,-4.941163539886475,4.941143989562988,1.9651404727483168e-05,3.822094202041626,0.0,0.0,0.0,362.35882568359375,403.0,104.09963989257812,0.0,9999.8994140625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12212940,298.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9685363769531,0.9990000128746032,1.0,0.821498453617096,297.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9679260253906,0.8040117025375366,0.4708028733730316,0.4482132196426391,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9682922363281,0.8929809927940369,0.6530065536499023,0.4568355679512024,297.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9677429199219,0.7721977233886719,0.4172897636890411,0.3982743620872497,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9678649902344,0.7956447005271912,0.456118494272232,2.062232732772827,295.9683837890625,284.95001220703125,296.0028381347656,288.0980224609375,296.0020446777344,298.2946472167969,295.9705810546875,1.0,0.9362615346908568,1.0,1.0,0.0,1.0,-5.032622337341309,5.032601833343506,2.038600177911576e-05,3.892939329147339,0.0,0.0,0.0,368.72314453125,403.0,103.28263854980467,0.0,10506.798828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213000,298.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9773864746094,0.9990000128746032,1.0,0.8212783336639404,297.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9767761230469,0.804997980594635,0.4724153876304626,0.4497022330760956,298.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.97711181640625,0.8938403725624084,0.6547095775604248,0.4579942226409912,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9765930175781,0.7731651067733765,0.4187753796577453,0.3996470272541046,297.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9767150878906,0.796565592288971,0.4575832486152649,2.0686399936676025,295.97723388671875,284.95001220703125,296.0115661621094,288.0994567871094,296.0107727050781,298.2980041503906,295.9794006347656,1.0,0.9381515979766846,1.0,1.0,0.0,1.0,-5.044931888580322,5.04491138458252,2.0485884306253865e-05,3.902470111846924,0.0,0.0,0.0,369.4435119628906,406.0,103.17184448242188,0.0,10575.1298828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213060,298.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0506591796875,0.9990000128746032,1.0,0.8172366619110107,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.05010986328125,0.8137495517730713,0.4861509203910827,0.4623416662216186,298.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0504455566406,0.9018920063972472,0.6691576838493347,0.4677908718585968,297.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.7820666432380676,0.4314399361610412,0.411304622888565,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.050048828125,0.8050587773323059,0.4700964987277984,2.123164653778076,296.050537109375,284.95001220703125,296.083984375,288.11181640625,296.0832214355469,298.3268127441406,296.0526733398437,1.0,0.9534934163093568,1.0,1.0,0.0,1.0,-5.146942615509033,5.146921157836914,2.132290501322132e-05,3.98142409324646,0.0,0.0,0.0,374.4107360839844,409.0,102.2761688232422,0.0,11144.169921875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213120,298.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0506591796875,0.9990000128746032,1.0,0.8172366619110107,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.05010986328125,0.8137495517730713,0.4861509203910827,0.4623416662216186,298.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0504455566406,0.9018920063972472,0.6691576838493347,0.4677908718585968,297.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.7820666432380676,0.4314399361610412,0.411304622888565,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.050048828125,0.8050587773323059,0.4700964987277984,2.123164653778076,296.050537109375,284.95001220703125,296.083984375,288.11181640625,296.0832214355469,298.3268127441406,296.0526733398437,1.0,0.9534934163093568,1.0,1.0,0.0,1.0,-5.146942615509033,5.146921157836914,2.132290501322132e-05,3.98142409324646,0.0,0.0,0.0,374.4107360839844,409.0,102.2761688232422,0.0,11144.169921875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213180,298.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1233215332031,0.9990000128746032,1.0,0.8102554678916931,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.122802734375,0.8231642246246338,0.5004216432571411,0.4754164516925812,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.12310791015625,0.911601722240448,0.6840659379959106,0.4778559505939483,297.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1226501464844,0.792181134223938,0.4446178376674652,0.4233778119087219,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1227722167969,0.8144020438194275,0.4831690192222595,2.179853200912476,296.12322998046875,284.95001220703125,296.1558532714844,288.1249084472656,296.15509033203125,298.3569030761719,296.12530517578125,1.0,0.9685181379318236,1.0,1.0,0.0,1.0,-5.249382972717285,5.249361038208008,2.21801528823562e-05,4.060671329498291,0.0,0.0,0.0,378.1340637207031,410.0,101.42768096923828,0.0,11725.05078125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213240,298.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1233215332031,0.9990000128746032,1.0,0.8102554678916931,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.122802734375,0.8231642246246338,0.5004216432571411,0.4754164516925812,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.12310791015625,0.911601722240448,0.6840659379959106,0.4778559505939483,297.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1226501464844,0.792181134223938,0.4446178376674652,0.4233778119087219,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1227722167969,0.8144020438194275,0.4831690192222595,2.179853200912476,296.12322998046875,284.95001220703125,296.1558532714844,288.1249084472656,296.15509033203125,298.3569030761719,296.12530517578125,1.0,0.9685181379318236,1.0,1.0,0.0,1.0,-5.249382972717285,5.249361038208008,2.21801528823562e-05,4.060671329498291,0.0,0.0,0.0,378.1340637207031,410.0,101.42768096923828,0.0,11725.05078125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
