time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213300,298.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.8053397536277771,298.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.15899658203125,0.8283182382583618,0.5077605247497559,0.4821162223815918,298.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1593017578125,0.9174165725708008,0.691694438457489,0.4829877912998199,297.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1588439941406,0.7978037595748901,0.4514029920101166,0.4295700788497925,297.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.158935546875,0.8194175362586975,0.489921361207962,2.209020137786865,296.1593933105469,284.95001220703125,296.19158935546875,288.1317138671875,296.1908569335937,298.3722839355469,296.16143798828125,1.0,0.9757699370384216,1.0,1.0,0.0,1.0,-5.3003926277160645,5.300370216369629,2.2613470719079487e-05,4.1001691818237305,0.0,0.0,0.0,379.36431884765625,410.0,101.05095672607422,0.0,12016.3515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213360,298.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.19549560546875,0.9990000128746032,1.0,0.7996279001235962,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.8337847590446472,0.5152391791343689,0.488928735256195,298.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952819824219,0.9237666726112366,0.699442982673645,0.4881888329982757,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1948547363281,0.8037535548210144,0.4583237469196319,0.4358712434768677,297.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1949462890625,0.8246779441833496,0.4968244433403015,2.238767147064209,296.1954040527344,284.95001220703125,296.22723388671875,288.1387023925781,296.2265014648437,298.387939453125,296.1974182128906,1.0,0.982966125011444,1.0,1.0,0.0,1.0,-5.351494789123535,5.351471900939941,2.305161797266919e-05,4.139700889587402,0.0,0.0,0.0,380.2677917480469,410.0,100.65462493896484,0.0,12310.279296875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213420,298.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.24664306640625,0.9990000128746032,1.0,0.7899090647697449,298.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2461853027344,0.8422874212265015,0.5261589288711548,0.4988503754138946,298.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2464904785156,0.933732569217682,0.7107135057449341,0.4957343935966491,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2460632324219,0.8126773238182068,0.4684411585330963,0.4450574219226837,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.24615478515625,0.8327834606170654,0.5069459676742554,2.2822604179382324,296.24658203125,284.95001220703125,296.2778625488281,288.1489562988281,296.27716064453125,298.41070556640625,296.24859619140625,1.0,0.9930327534675598,1.0,1.0,0.0,1.0,-5.424420356750488,5.424396514892578,2.368422428844497e-05,4.196130752563477,0.0,0.0,0.0,380.9147338867188,410.0,100.1162338256836,0.0,12732.6123046875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213480,298.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2670593261719,0.9990000128746032,1.0,0.7856044173240662,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2666320800781,0.8459184169769287,0.5306161642074585,0.5028934478759766,298.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.26690673828125,0.9379367232322692,0.715299665927887,0.4987995028495788,298.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2664794921875,0.8162896633148193,0.4725755751132965,0.4488044679164886,298.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2665710449219,0.8362287282943726,0.5110929012298584,2.3000473976135254,296.2670288085937,284.95001220703125,296.298095703125,288.1531677246094,296.29736328125,298.4199523925781,296.2689819335937,1.0,0.9970558881759644,1.0,1.0,0.0,1.0,-5.453793525695801,5.453769683837891,2.39414039242547e-05,4.2188496589660645,0.0,0.0,0.0,381.0276794433594,410.0,99.89940643310548,0.0,12904.2666015625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213540,298.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.32940673828125,0.9990000128746032,1.0,0.7492576241493225,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3290405273437,0.8656928539276123,0.5441573858261108,0.5148280262947083,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3293151855469,0.9607656002044678,0.7291968464851379,0.5078283548355103,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.32891845703125,0.8347574472427368,0.4851422011852264,0.4598451554775238,298.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3290100097656,0.855105996131897,0.5237429141998291,2.3526456356048584,296.32940673828125,284.95001220703125,296.358642578125,288.1661071777344,296.3579406738281,298.44635009765625,296.3311767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.512148380279541,5.512124061584473,2.4461865905323062e-05,4.2652435302734375,0.0,0.0,0.0,368.8236083984375,410.0,99.80690002441406,0.0,13132.3525390625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213600,298.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.33935546875,0.9990000128746032,1.0,0.741424024105072,298.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3389892578125,0.8698329329490662,0.546398937702179,0.5167653560638428,298.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3392639160156,0.9651795625686646,0.731492817401886,0.5092917680740356,298.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3388671875,0.8385289311408997,0.4872240722179413,0.4616358876228332,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.33892822265625,0.8590744733810425,0.5258467197418213,2.361208915710449,296.33935546875,284.95001220703125,296.36846923828125,288.1682434082031,296.3677673339844,298.4510803222656,296.3410949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.519296646118164,5.5192718505859375,2.452536864439025e-05,4.270779132843018,0.0,0.0,0.0,365.8774719238281,410.0,99.61688232421876,0.0,13146.8427734375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213660,298.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39990234375,0.9990000128746032,1.0,0.6913039088249207,298.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39959716796875,0.8979063630104065,0.5604257583618164,0.5288936495780945,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3998718261719,0.9910017848014832,0.7458228468894958,0.5184289216995239,298.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.39947509765625,0.8643934726715088,0.5002787113189697,0.4728677868843078,298.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3995666503906,0.8862615823745728,0.539107620716095,2.415191173553467,296.3999328613281,284.95001220703125,296.4286193847656,288.181640625,296.4279479980469,298.48211669921875,296.40167236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.563190937042236,5.56316614151001,2.4917042537708767e-05,4.304750442504883,0.0,0.0,0.0,347.7672119140625,410.0,98.64537048339844,0.0,13236.2294921875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213720,298.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.40972900390625,0.9990000128746032,1.0,0.6827773451805115,298.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4094543457031,0.9029269218444824,0.5627605319023132,0.5309150815010071,298.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.40972900390625,0.9949124455451964,0.7482026219367981,0.5199478268623352,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4093322753906,0.8691304922103882,0.5024561882019043,0.4747443199157715,298.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.409423828125,0.8911828398704529,0.5413339734077454,2.424262523651123,296.4097900390625,284.95001220703125,296.4384155273437,288.1838684082031,296.4377136230469,298.4873962402344,296.4115295410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.570291996002197,5.570267200469971,2.498072717571631e-05,4.310253143310547,0.0,0.0,0.0,344.8106994628906,410.0,98.51689910888672,0.0,13250.7568359375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213780,299.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4799499511719,0.9990000128746032,1.0,0.6376444101333618,298.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4797668457031,0.9364707469940186,0.5797193646430969,0.5459213852882385,298.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4799499511719,0.9990000128746032,0.7660874724388123,0.4959456622600555,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4796447753906,0.8984541893005371,0.5182662606239319,0.4887071549892425,298.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.479736328125,0.9226546883583068,0.5576809644699097,2.492475986480713,296.4800720214844,284.95001220703125,296.5079040527344,288.2000427246094,296.5072326660156,298.5295715332031,296.4817199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.606373310089111,5.606348037719727,2.530678466428072e-05,4.33849048614502,0.0,0.0,0.0,329.8056640625,410.0,97.73048400878906,0.0,13318.7431640625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213840,299.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4799499511719,0.9990000128746032,1.0,0.6376444101333618,298.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4797668457031,0.9364707469940186,0.5797193646430969,0.5459213852882385,298.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4799499511719,0.9990000128746032,0.7660874724388123,0.4959456622600555,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4796447753906,0.8984541893005371,0.5182662606239319,0.4887071549892425,298.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.479736328125,0.9226546883583068,0.5576809644699097,2.492475986480713,296.4800720214844,284.95001220703125,296.5079040527344,288.2000427246094,296.5072326660156,298.5295715332031,296.4817199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.606373310089111,5.606348037719727,2.530678466428072e-05,4.33849048614502,0.0,0.0,0.0,329.8056640625,410.0,97.73048400878906,0.0,13318.7431640625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213900,299.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5148010253906,0.9990000128746032,1.0,0.6171809434890747,298.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5146484375,0.9530701637268066,0.5884436368942261,0.5536888241767883,298.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5148010253906,0.9990000128746032,0.775837779045105,0.4800296425819397,298.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145568847656,0.9137666821479796,0.5263859033584595,0.4959299862384796,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5146179199219,0.9395706057548524,0.5661436319351196,2.528144836425781,296.51495361328125,284.95001220703125,296.54248046875,288.2082824707031,296.54180908203125,298.552001953125,296.5166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.621534824371338,5.621509552001953,2.544448216212913e-05,4.350368022918701,0.0,0.0,0.0,323.31719970703125,410.0,97.3852996826172,0.0,13352.8759765625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12213960,299.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5494384765625,0.9990000128746032,1.0,0.5954201221466064,298.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5493469238281,0.9697000980377196,0.5973445773124695,0.5616104006767273,298.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5494384765625,0.9990000128746032,0.7860133051872253,0.4631045460700989,298.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5492248535156,0.9318360686302184,0.5346574187278748,0.5032854080200195,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.54931640625,0.9572041630744934,0.5747799873352051,2.564577341079712,296.54962158203125,284.95001220703125,296.57696533203125,288.2166442871094,296.5762939453125,298.5748291015625,296.5512390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.637261867523193,5.63723611831665,2.5587092750356533e-05,4.362548828125,0.0,0.0,0.0,316.6500244140625,410.0,97.00422668457033,0.0,13383.9013671875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214020,299.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.618408203125,0.9990000128746032,1.0,0.5505424737930298,298.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.618408203125,0.9990000128746032,0.6156760454177856,0.577572762966156,298.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.618408203125,0.9990000128746032,0.8073943257331848,0.4281997084617615,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183166503906,0.969171702861786,0.551631510257721,0.5184152722358704,298.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183776855469,0.9898067712783812,0.5924985408782959,2.639573335647583,296.6186828613281,284.95001220703125,296.6456298828125,288.233642578125,296.6449584960937,298.6215515136719,296.6202697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6675567626953125,5.6675310134887695,2.5863195332931355e-05,4.386073112487793,0.0,0.0,0.0,303.6432189941406,410.0,96.3582763671875,0.0,13445.9111328125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214080,299.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.618408203125,0.9990000128746032,1.0,0.5505424737930298,298.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.618408203125,0.9990000128746032,0.6156760454177856,0.577572762966156,298.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.618408203125,0.9990000128746032,0.8073943257331848,0.4281997084617615,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183166503906,0.969171702861786,0.551631510257721,0.5184152722358704,298.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183776855469,0.9898067712783812,0.5924985408782959,2.639573335647583,296.6186828613281,284.95001220703125,296.6456298828125,288.233642578125,296.6449584960937,298.6215515136719,296.6202697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6675567626953125,5.6675310134887695,2.5863195332931355e-05,4.386073112487793,0.0,0.0,0.0,303.6432189941406,410.0,96.3582763671875,0.0,13445.9111328125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214140,299.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,1.0,0.5353250503540039,298.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,0.6343152523040771,0.5637230277061462,298.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,0.8285529017448425,0.4163638949394226,298.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849365234375,0.9861478805541992,0.5683809518814087,0.5337832570075989,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6849975585937,0.9990000128746032,0.6099810004234314,2.6740593910217285,296.6852722167969,284.95001220703125,296.711181640625,288.2503356933594,296.71051025390625,298.6730041503906,296.68670654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.677018642425537,5.676992416381836,2.5952675059670582e-05,4.394084930419922,0.0,0.0,0.0,299.5107116699219,410.0,96.0884246826172,0.0,13466.7958984375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214200,299.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6875915527344,0.9990000128746032,1.0,0.534973680973053,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6875915527344,0.9990000128746032,0.6351169943809509,0.5633530616760254,298.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6875915527344,0.9990000128746032,0.8294315934181213,0.4160906374454498,298.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.68756103515625,0.9866628050804138,0.5690902471542358,0.5344352722167969,298.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6875915527344,0.9990000128746032,0.610726535320282,2.672304391860962,296.6878662109375,284.95001220703125,296.7138977050781,288.25103759765625,296.7132263183594,298.67498779296875,296.6893005371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.677584171295166,5.677558422088623,2.595679325168021e-05,4.394284725189209,0.0,0.0,0.0,299.4183654785156,410.0,95.92990112304688,0.0,13462.044921875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214260,299.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7557067871094,0.9990000128746032,1.0,0.532989501953125,298.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7557067871094,0.9990000128746032,0.6556432247161865,0.5612636208534241,298.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7557067871094,0.9990000128746032,0.8514320254325867,0.4145474135875702,298.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.75567626953125,0.995630979537964,0.5871365666389465,0.5511259436607361,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7557067871094,0.9990000128746032,0.6298115253448486,2.662393093109131,296.7559814453125,284.95001220703125,296.78179931640625,288.2686767578125,296.7811279296875,298.7268371582031,296.7574462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67877197265625,5.678745746612549,2.5968496629502624e-05,4.395394802093506,0.0,0.0,0.0,298.8965759277344,410.0,95.17168426513672,0.0,13464.751953125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214320,299.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7557067871094,0.9990000128746032,1.0,0.532989501953125,298.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7557067871094,0.9990000128746032,0.6556432247161865,0.5612636208534241,298.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7557067871094,0.9990000128746032,0.8514320254325867,0.4145474135875702,298.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.75567626953125,0.995630979537964,0.5871365666389465,0.5511259436607361,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7557067871094,0.9990000128746032,0.6298115253448486,2.662393093109131,296.7559814453125,284.95001220703125,296.78179931640625,288.2686767578125,296.7811279296875,298.7268371582031,296.7574462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67877197265625,5.678745746612549,2.5968496629502624e-05,4.395394802093506,0.0,0.0,0.0,298.8965759277344,410.0,95.17168426513672,0.0,13464.751953125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214380,299.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,1.0,0.5319085121154785,298.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,0.6770851016044617,0.5601252913475037,298.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,0.873798131942749,0.4137066304683685,298.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,0.6058972477912903,0.5601252913475037,298.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,0.6496933102607727,2.65699315071106,296.82373046875,284.95001220703125,296.8493347167969,288.2865905761719,296.8486633300781,298.77783203125,296.8251647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445743560791,5.679419994354248,2.597476304799784e-05,4.395939350128174,0.0,0.0,0.0,298.6074523925781,410.0,94.56873321533205,0.0,13466.0126953125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214440,299.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,1.0,0.5319085121154785,298.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,0.6770851016044617,0.5601252913475037,298.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,0.873798131942749,0.4137066304683685,298.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,0.6058972477912903,0.5601252913475037,298.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.82342529296875,0.9990000128746032,0.6496933102607727,2.65699315071106,296.82373046875,284.95001220703125,296.8493347167969,288.2865905761719,296.8486633300781,298.77783203125,296.8251647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445743560791,5.679419994354248,2.597476304799784e-05,4.395939350128174,0.0,0.0,0.0,298.6074523925781,410.0,94.56873321533205,0.0,13466.0126953125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214500,299.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8571472167969,0.9990000128746032,1.0,0.531910240650177,298.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8571472167969,0.9990000128746032,0.6881219744682312,0.5601270794868469,298.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8571472167969,0.9990000128746032,0.8851690888404846,0.413707971572876,298.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8571472167969,0.9990000128746032,0.6156352758407593,0.5601270794868469,298.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8571472167969,0.9990000128746032,0.659888744354248,2.6570017337799072,296.857421875,284.95001220703125,296.8829650878906,288.2956237792969,296.88232421875,298.8034362792969,296.85888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,0.0,0.0,0.0,298.6070861816406,410.0,94.28907012939452,0.0,13466.0478515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214560,299.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8907775878906,0.9990000128746032,1.0,0.5319103598594666,298.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8907775878906,0.9990000128746032,0.6993625164031982,0.5601271986961365,298.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8907775878906,0.9990000128746032,0.8966807723045349,0.4137080609798431,298.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8907775878906,0.9990000128746032,0.6256093382835388,0.5601271986961365,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8907775878906,0.9990000128746032,0.6702405214309692,2.657002210617065,296.8910522460937,284.95001220703125,296.9165344238281,288.3046875,296.9158935546875,298.8290100097656,296.8925170898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.67941951751709,2.597469938336872e-05,4.395925045013428,0.0,0.0,0.0,298.6066589355469,410.0,94.02738189697266,0.0,13466.0498046875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214620,299.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,1.0,0.5319105386734009,298.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,0.7224547863006592,0.5601273775100708,298.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,0.9201517701148988,0.4137081801891327,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,0.6461984515190125,0.5601273775100708,298.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,0.6913917064666748,2.657003164291382,296.95806884765625,284.95001220703125,296.9834289550781,288.3229064941406,296.9827575683594,298.88018798828125,296.9595031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597467027953826e-05,4.395915985107422,0.0,0.0,0.0,298.6058044433594,410.0,93.54090118408205,0.0,13466.0537109375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214680,299.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,1.0,0.5319105386734009,298.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,0.7224547863006592,0.5601273775100708,298.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,0.9201517701148988,0.4137081801891327,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,0.6461984515190125,0.5601273775100708,298.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9577941894531,0.9990000128746032,0.6913917064666748,2.657003164291382,296.95806884765625,284.95001220703125,296.9834289550781,288.3229064941406,296.9827575683594,298.88018798828125,296.9595031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597467027953826e-05,4.395915985107422,0.0,0.0,0.0,298.6058044433594,410.0,93.54090118408205,0.0,13466.0537109375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214740,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,1.0,0.5319107174873352,298.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,0.7463903427124023,0.5601276159286499,298.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,0.9442395567893982,0.4137083292007446,298.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,0.6675605773925781,0.5601276159286499,298.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,0.7131167054176331,2.6570041179656982,297.0247802734375,284.95001220703125,297.04998779296875,288.3411560058594,297.0493469238281,298.931396484375,297.0262145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464299469721e-05,4.395907402038574,0.0,0.0,0.0,298.60504150390625,410.0,93.0935516357422,0.0,13466.0576171875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214800,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,1.0,0.5319107174873352,298.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,0.7463903427124023,0.5601276159286499,298.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,0.9442395567893982,0.4137083292007446,298.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,0.6675605773925781,0.5601276159286499,298.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0245056152344,0.9990000128746032,0.7131167054176331,2.6570041179656982,297.0247802734375,284.95001220703125,297.04998779296875,288.3411560058594,297.0493469238281,298.931396484375,297.0262145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464299469721e-05,4.395907402038574,0.0,0.0,0.0,298.60504150390625,410.0,93.0935516357422,0.0,13466.0576171875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214860,299.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,1.0,0.5319108963012695,298.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,0.7708105444908142,0.5601277947425842,298.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,0.9686116576194764,0.4137084484100342,298.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,0.6892565488815308,0.5601277947425842,298.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,0.7350494861602783,2.657005071640014,297.0912170410156,284.95001220703125,297.1163635253906,288.3592529296875,297.11572265625,298.9793701171875,297.0926513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.597461570985616e-05,4.395899295806885,0.0,0.0,0.0,298.6042785644531,410.0,92.73136138916016,0.0,13466.060546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214920,299.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,1.0,0.5319108963012695,298.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,0.7708105444908142,0.5601277947425842,298.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,0.9686116576194764,0.4137084484100342,298.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,0.6892565488815308,0.5601277947425842,298.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0909423828125,0.9990000128746032,0.7350494861602783,2.657005071640014,297.0912170410156,284.95001220703125,297.1163635253906,288.3592529296875,297.11572265625,298.9793701171875,297.0926513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.597461570985616e-05,4.395899295806885,0.0,0.0,0.0,298.6042785644531,410.0,92.73136138916016,0.0,13466.060546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12214980,299.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,1.0,0.5319110751152039,298.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,0.795293390750885,0.5601279735565186,298.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,0.9930198192596436,0.4137085974216461,298.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,0.7109647989273071,0.5601279735565186,298.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,0.7569199204444885,2.657005786895752,297.1575012207031,284.95001220703125,297.1825561523437,288.3768920898437,297.1819152832031,299.0219116210937,297.158935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,0.0,0.0,0.0,298.6034851074219,410.0,92.4394302368164,0.0,13466.064453125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215040,299.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,1.0,0.5319110751152039,298.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,0.795293390750885,0.5601279735565186,298.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,0.9930198192596436,0.4137085974216461,298.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,0.7109647989273071,0.5601279735565186,298.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1572265625,0.9990000128746032,0.7569199204444885,2.657005786895752,297.1575012207031,284.95001220703125,297.1825561523437,288.3768920898437,297.1819152832031,299.0219116210937,297.158935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,0.0,0.0,0.0,298.6034851074219,410.0,92.4394302368164,0.0,13466.064453125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215100,299.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1902770996094,0.9990000128746032,1.0,0.5319111347198486,298.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1902770996094,0.9990000128746032,0.8075746297836304,0.5601280331611633,298.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1902770996094,0.9990000128746032,1.0,0.4137086570262909,298.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1902770996094,0.9990000128746032,0.7218512892723083,0.5601280331611633,298.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1902770996094,0.9990000128746032,0.7678675651550293,2.65700626373291,297.1905517578125,284.95001220703125,297.215576171875,288.38555908203125,297.2149353027344,299.04168701171875,297.1919860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794538497924805,5.679427623748779,2.597457387309987e-05,4.395886421203613,0.0,0.0,0.0,298.60308837890625,410.0,92.29122924804688,0.0,13466.0654296875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215160,299.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2232666015625,0.9990000128746032,1.0,0.5319112539291382,298.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2232666015625,0.9990000128746032,0.8198926448822021,0.5601281523704529,298.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2232666015625,0.9990000128746032,1.0,0.4137087166309356,298.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2232666015625,0.9990000128746032,0.7327725291252136,0.5601281523704529,298.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2232666015625,0.9990000128746032,0.7788392901420593,2.6570067405700684,297.2235412597656,284.95001220703125,297.24853515625,288.3941345214844,297.2478942871094,299.0606689453125,297.2249755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597456114017405e-05,4.3958821296691895,0.0,0.0,0.0,298.60272216796875,410.0,92.13267517089844,0.0,13466.0673828125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215220,299.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,1.0,0.5319113731384277,298.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,0.8446723818778992,0.5601283311843872,298.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,1.0,0.4137088656425476,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,0.7547510862350464,0.5601283311843872,298.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,0.8008903861045837,2.6570076942443848,297.2893371582031,284.95001220703125,297.314208984375,288.41094970703125,297.3135681152344,299.09674072265625,297.2907409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,0.0,0.0,0.0,298.6019287109375,410.0,91.77660369873048,0.0,13466.0712890625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215280,299.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,1.0,0.5319113731384277,298.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,0.8446723818778992,0.5601283311843872,298.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,1.0,0.4137088656425476,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,0.7547510862350464,0.5601283311843872,298.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2890625,0.9990000128746032,0.8008903861045837,2.6570076942443848,297.2893371582031,284.95001220703125,297.314208984375,288.41094970703125,297.3135681152344,299.09674072265625,297.2907409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,0.0,0.0,0.0,298.6019287109375,410.0,91.77660369873048,0.0,13466.0712890625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215340,299.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,1.0,0.5319115519523621,298.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,0.8696888089179993,0.5601285099983215,298.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,1.0,0.4137090146541595,298.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,0.7769489288330078,0.5601285099983215,298.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,0.8231263756752014,2.657008409500122,297.35479736328125,284.95001220703125,297.3795471191406,288.4273681640625,297.37890625,299.1308898925781,297.356201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,0.0,0.0,0.0,298.6011047363281,410.0,91.3572998046875,0.0,13466.0751953125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
