time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215400,299.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,1.0,0.5319115519523621,298.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,0.8696888089179993,0.5601285099983215,298.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,1.0,0.4137090146541595,298.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,0.7769489288330078,0.5601285099983215,298.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3545227050781,0.9990000128746032,0.8231263756752014,2.657008409500122,297.35479736328125,284.95001220703125,297.3795471191406,288.4273681640625,297.37890625,299.1308898925781,297.356201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,0.0,0.0,0.0,298.6011047363281,410.0,91.3572998046875,0.0,13466.0751953125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215460,299.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,1.0,0.5319117903709412,298.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,0.8949856162071228,0.5601286888122559,298.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,1.0,0.4137091636657715,298.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,0.799399197101593,0.5601286888122559,298.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,0.8455820679664612,2.6570093631744385,297.4198913574219,284.95001220703125,297.44451904296875,288.4433898925781,297.4438781738281,299.16363525390625,297.4212951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.395855903625488,0.0,0.0,0.0,298.6003112792969,410.0,90.86824035644533,0.0,13466.078125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215520,299.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,1.0,0.5319117903709412,298.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,0.8949856162071228,0.5601286888122559,298.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,1.0,0.4137091636657715,298.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,0.799399197101593,0.5601286888122559,298.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.41961669921875,0.9990000128746032,0.8455820679664612,2.6570093631744385,297.4198913574219,284.95001220703125,297.44451904296875,288.4433898925781,297.4438781738281,299.16363525390625,297.4212951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.395855903625488,0.0,0.0,0.0,298.6003112792969,410.0,90.86824035644533,0.0,13466.078125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215580,299.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,1.0,0.5319119691848755,298.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,0.920594036579132,0.5601288676261902,298.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,1.0,0.413709282875061,298.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,0.8221258521080017,0.5601288676261902,298.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,0.8682796359062195,2.657010316848755,297.4845886230469,284.95001220703125,297.509033203125,288.4590148925781,297.5084228515625,299.1953430175781,297.4859619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,0.0,0.0,0.0,298.5994567871094,410.0,90.30648040771484,0.0,13466.08203125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215640,299.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,1.0,0.5319119691848755,298.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,0.920594036579132,0.5601288676261902,298.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,1.0,0.413709282875061,298.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,0.8221258521080017,0.5601288676261902,298.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4843139648437,0.9990000128746032,0.8682796359062195,2.657010316848755,297.4845886230469,284.95001220703125,297.509033203125,288.4590148925781,297.5084228515625,299.1953430175781,297.4859619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,0.0,0.0,0.0,298.5994567871094,410.0,90.30648040771484,0.0,13466.08203125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215700,299.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5164794921875,0.9990000128746032,1.0,0.5319120287895203,298.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5164794921875,0.9990000128746032,0.9335235357284546,0.5601289868354797,298.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5164794921875,0.9990000128746032,1.0,0.4137093722820282,298.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5164794921875,0.9990000128746032,0.8336026072502136,0.5601289868354797,298.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5164794921875,0.9990000128746032,0.8797244429588318,2.657010793685913,297.5167541503906,284.95001220703125,297.5411071777344,288.4666748046875,297.5404968261719,299.2108764648437,297.51812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679437160491943,2.5974431991926394e-05,4.3958420753479,0.0,0.0,0.0,298.5990600585937,410.0,89.99958801269531,0.0,13466.083984375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215760,299.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.54852294921875,0.9990000128746032,1.0,0.5319121479988098,298.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.54852294921875,0.9990000128746032,0.9465388059616088,0.5601291060447693,298.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54852294921875,0.9990000128746032,1.0,0.413709431886673,298.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.54852294921875,0.9990000128746032,0.8451567888259888,0.5601291060447693,298.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.54852294921875,0.9990000128746032,0.8912344574928284,2.657011270523072,297.5487976074219,284.95001220703125,297.57305908203125,288.4742431640625,297.57244873046875,299.2262268066406,297.5501708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441744001117e-05,4.395837306976318,0.0,0.0,0.0,298.5986328125,410.0,89.67408752441406,0.0,13466.0859375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215820,299.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,1.0,0.5319123268127441,298.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,0.9728283882141112,0.5601292848587036,299.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,1.0,0.4137095808982849,298.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,0.868495523929596,0.5601292848587036,298.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,0.914451777935028,2.657012224197388,297.61248779296875,284.95001220703125,297.6365661621094,288.4891052246094,297.63592529296875,299.2565002441406,297.61383056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.3958282470703125,0.0,0.0,0.0,298.5977783203125,410.0,88.96558380126953,0.0,13466.08984375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215880,299.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,1.0,0.5319123268127441,298.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,0.9728283882141112,0.5601292848587036,299.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,1.0,0.4137095808982849,298.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,0.868495523929596,0.5601292848587036,298.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122131347656,0.9990000128746032,0.914451777935028,2.657012224197388,297.61248779296875,284.95001220703125,297.6365661621094,288.4891052246094,297.63592529296875,299.2565002441406,297.61383056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.3958282470703125,0.0,0.0,0.0,298.5977783203125,410.0,88.96558380126953,0.0,13466.08984375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12215940,299.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,1.0,0.5319125056266785,299.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,0.999469757080078,0.5601295232772827,299.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,1.0,0.4137097299098968,298.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,0.8921425342559814,0.5601295232772827,298.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,0.9379364252090454,2.657013177871704,297.67559814453125,284.95001220703125,297.6994323730469,288.50360107421875,297.6988220214844,299.286376953125,297.67694091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.395818710327148,0.0,0.0,0.0,298.5968933105469,410.0,88.18305206298828,0.0,13466.09375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216000,299.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,1.0,0.5319125056266785,299.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,0.999469757080078,0.5601295232772827,299.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,1.0,0.4137097299098968,298.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,0.8921425342559814,0.5601295232772827,298.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6753234863281,0.9990000128746032,0.9379364252090454,2.657013177871704,297.67559814453125,284.95001220703125,297.6994323730469,288.50360107421875,297.6988220214844,299.286376953125,297.67694091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.395818710327148,0.0,0.0,0.0,298.5968933105469,410.0,88.18305206298828,0.0,13466.09375,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216060,299.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.5319127440452576,299.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.560129702091217,299.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.4137098789215088,298.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,0.9160946607589722,0.560129702091217,298.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,0.961688220500946,2.6570141315460205,297.7380676269531,284.95001220703125,297.7616882324219,288.5177307128906,297.7610778808594,299.3158264160156,297.7394104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,0.0,0.0,0.0,298.59600830078125,410.0,87.3241958618164,0.0,13466.09765625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216120,299.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.5319127440452576,299.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.560129702091217,299.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.4137098789215088,298.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,0.9160946607589722,0.560129702091217,298.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,0.961688220500946,2.6570141315460205,297.7380676269531,284.95001220703125,297.7616882324219,288.5177307128906,297.7610778808594,299.3158264160156,297.7394104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,0.0,0.0,0.0,298.59600830078125,410.0,87.3241958618164,0.0,13466.09765625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216180,299.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,1.0,0.5319129228591919,299.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,1.0,0.5601299405097961,299.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,1.0,0.4137100577354431,298.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,0.9403539896011353,0.5601299405097961,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,0.9857097864151,2.657015085220337,297.7998352050781,284.95001220703125,297.8232116699219,288.5315246582031,297.8226013183594,299.3448181152344,297.8011779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.597429192974232e-05,4.395798683166504,0.0,0.0,0.0,298.5950927734375,410.0,86.39717864990234,0.0,13466.1015625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216240,299.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,1.0,0.5319129228591919,299.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,1.0,0.5601299405097961,299.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,1.0,0.4137100577354431,298.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,0.9403539896011353,0.5601299405097961,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7995910644531,0.9990000128746032,0.9857097864151,2.657015085220337,297.7998352050781,284.95001220703125,297.8232116699219,288.5315246582031,297.8226013183594,299.3448181152344,297.8011779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.597429192974232e-05,4.395798683166504,0.0,0.0,0.0,298.5950927734375,410.0,86.39717864990234,0.0,13466.1015625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216300,299.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8302001953125,0.9990000128746032,1.0,0.5319130420684814,299.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8302001953125,0.9990000128746032,1.0,0.5601300001144409,299.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8302001953125,0.9990000128746032,1.0,0.4137101173400879,298.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8302001953125,0.9990000128746032,0.9525972604751588,0.5601300001144409,298.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8302001953125,0.9990000128746032,0.9978201985359192,2.657015800476074,297.8304748535156,284.95001220703125,297.85369873046875,288.5382995605469,297.85308837890625,299.359130859375,297.831787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.5974277377827093e-05,4.395793914794922,0.0,0.0,0.0,298.5946350097656,410.0,85.90592956542969,0.0,13466.103515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216360,299.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.86065673828125,0.9990000128746032,1.0,0.5319131016731262,299.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.86065673828125,0.9990000128746032,1.0,0.5601301193237305,299.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.86065673828125,0.9990000128746032,1.0,0.413710206747055,298.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.86065673828125,0.9990000128746032,0.964914858341217,0.5601301193237305,298.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.86065673828125,0.9990000128746032,1.0,2.6570162773132324,297.86090087890625,284.95001220703125,297.88397216796875,288.54498291015625,297.8833923339844,299.37335205078125,297.8622131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,0.0,0.0,0.0,298.5941772460937,410.0,85.393798828125,0.0,13466.10546875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216420,299.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,1.0,0.5319133400917053,299.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,1.0,0.5601303577423096,299.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,1.0,0.4137103855609894,298.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,0.9897722601890564,0.5601303577423096,298.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,1.0,2.657017230987549,297.9211730957031,284.95001220703125,297.9439392089844,288.5581359863281,297.943359375,299.4014892578125,297.9224548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,0.0,0.0,0.0,298.5932312011719,410.0,84.31464385986328,0.0,13466.1103515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216480,299.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,1.0,0.5319133400917053,299.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,1.0,0.5601303577423096,299.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,1.0,0.4137103855609894,298.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,0.9897722601890564,0.5601303577423096,298.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9208984375,0.9990000128746032,1.0,2.657017230987549,297.9211730957031,284.95001220703125,297.9439392089844,288.5581359863281,297.943359375,299.4014892578125,297.9224548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,0.0,0.0,0.0,298.5932312011719,410.0,84.31464385986328,0.0,13466.1103515625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216540,300.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,0.5319135785102844,299.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,0.5601305961608887,299.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,0.4137105345726013,298.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,0.5601305961608887,298.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,2.6570184230804443,297.9805908203125,284.95001220703125,298.0030517578125,288.5709533691406,298.0024719238281,299.42919921875,297.9818420410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,0.0,0.0,0.0,298.5922546386719,410.0,83.16447448730469,0.0,13466.1142578125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216600,300.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,0.5319135785102844,299.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,0.5601305961608887,299.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,0.4137105345726013,298.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,0.5601305961608887,298.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9803466796875,0.9990000128746032,1.0,2.6570184230804443,297.9805908203125,284.95001220703125,298.0030517578125,288.5709533691406,298.0024719238281,299.42919921875,297.9818420410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,0.0,0.0,0.0,298.5922546386719,410.0,83.16447448730469,0.0,13466.1142578125,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216660,300.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,0.5319137573242188,299.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,0.5601308345794678,299.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,0.4137107133865356,298.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,0.5601308345794678,298.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,2.6570193767547607,298.0390930175781,284.95001220703125,298.06121826171875,288.58349609375,298.0606689453125,299.4565124511719,298.04034423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,0.0,0.0,0.0,298.5912475585937,410.0,81.93904876708984,0.0,13466.119140625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216720,300.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,0.5319137573242188,299.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,0.5601308345794678,299.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,0.4137107133865356,298.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,0.5601308345794678,298.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0388488769531,0.9990000128746032,1.0,2.6570193767547607,298.0390930175781,284.95001220703125,298.06121826171875,288.58349609375,298.0606689453125,299.4565124511719,298.04034423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,0.0,0.0,0.0,298.5912475585937,410.0,81.93904876708984,0.0,13466.119140625,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.601958721686771e-21,-2.8009795627917773e-21,-2.8009793608433855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12216780,300.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.09503173828125,0.9990000128746032,1.0,0.5319139957427979,299.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.09503173828125,0.9990000128746032,1.0,0.5601310729980469,299.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.09503173828125,0.9990000128746032,1.0,0.4137108922004699,299.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.09503173828125,0.9990000128746032,1.0,0.5601310729980469,298.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.09503173828125,0.9990000128746032,1.0,2.657020568847656,298.09527587890625,284.95001220703125,298.1170654296875,288.595458984375,298.1164855957031,299.4827880859375,298.09649658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.597412276372779e-05,4.395745754241943,0.9588699340820312,0.9588699340820312,0.0,298.5902709960937,410.0,80.67804718017578,0.0,13466.123046875,1.0,283.3481750488281,284.7372131347656,288.92535400390625,289.8290405273437,293.1499938964844,293.1499938964844,283.1499938964844,0.001356415101327,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.511486130174489e-09,2.582130287365203e-09,1.0000007072408224e-10,1.479643998436586e-07,1.4479795140687204e-07,3.166454431990928e-09,0.0,0.0,-0.0,3.123784335912205e-05,0.0,6.445420152462189e-12,6.032405686084985e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12216840,300.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.096435546875,0.9990000128746032,1.0,0.5319139957427979,299.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.096435546875,0.9990000128746032,1.0,0.5601310729980469,299.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.096435546875,0.9990000128746032,1.0,0.4137108922004699,299.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.096435546875,0.9990000128746032,1.0,0.5601310729980469,298.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.096435546875,0.9990000128746032,1.0,2.657020568847656,298.0966796875,284.95001220703125,298.1184387207031,288.59576416015625,298.1178894042969,299.4834289550781,298.097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,0.9593019485473632,0.9593019485473632,0.0,298.5902404785156,410.0,81.1229248046875,0.0,13466.1240234375,1.0,283.34814453125,284.73980712890625,288.9252624511719,289.8287353515625,293.1499938964844,293.1499938964844,283.1499938964844,28.99945640563965,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0017841805238276,0.0017842742381617,6.999780310934511e-08,0.0808501094579696,0.0808483138680458,1.796185188140953e-06,0.0,0.0,-0.0,3.659910678863525,0.0,0.0030962936580181,2.286620140075684,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12216900,299.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2934265136719,0.9990000128746032,1.0,0.5319141149520874,299.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2934265136719,0.9990000128746032,1.0,0.5601311922073364,299.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2934265136719,0.9990000128746032,1.0,0.4137109816074371,298.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2934265136719,0.9990000128746032,1.0,0.5601311922073364,298.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2934265136719,0.9990000128746032,1.0,2.6570212841033936,294.2699890136719,284.95001220703125,298.14666748046875,288.601806640625,298.1461181640625,299.3807067871094,294.1600341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410275484436e-05,4.395739555358887,0.9618436098098756,0.9618436098098756,0.0,298.5897216796875,410.0,25644.130859375,0.0,13466.1259765625,1.0,283.33123779296875,294.57452392578125,290.5570068359375,291.9312438964844,293.1499938964844,293.1499938964844,283.1499938964844,1550.0892333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.804370641708374,0.8043738007545471,5.137700043178484e-08,4.249680042266846,4.249670028686523,9.923680408974178e-06,0.0,0.0,-0.0,5212.39013671875,0.0,16.537900924682617,1893.141845703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12216960,299.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72509765625,0.9990000128746032,1.0,0.531914234161377,298.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.72509765625,0.9990000128746032,1.0,0.560131311416626,298.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.72509765625,0.9990000128746032,1.0,0.4137110710144043,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72509765625,0.9990000128746032,1.0,0.560131311416626,298.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.72509765625,0.9990000128746032,1.0,2.657021760940552,292.71612548828125,284.95001220703125,298.1746520996094,288.6077575683594,298.1741027832031,299.1202087402344,292.6713562011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408456495032e-05,4.395733833312988,0.9653970003128052,0.9653970003128052,0.0,298.58917236328125,410.0,32750.197265625,0.0,13466.1279296875,1.0,283.2651062011719,291.521484375,292.5933532714844,293.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,2541.138427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1951216906309127,1.0,0.0,0.0,1.0344936847686768,1.0344957113265991,7.18370145591507e-08,4.26540994644165,4.265399932861328,9.790318472369108e-06,0.0,0.0,-0.0,5610.4521484375,0.0,34.20566177368164,1895.3670654296875,0.0,0.0,0.2661087214946747,1.0,0.0,3.0,1.0,0.0
12217020,299.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,0.531914472579956,298.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,0.5601315498352051,298.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,0.413711279630661,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,0.5601315498352051,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,2.657022953033448,291.20538330078125,284.95001220703125,298.2297668457031,288.6195373535156,298.2292175292969,298.6195373535156,291.182861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,0.9726061820983888,0.9726061820983888,0.0,298.5881042480469,410.0,41096.7734375,0.0,13466.1328125,1.0,283.1815185546875,289.8114013671875,293.7445678710937,296.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,5485.5810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955050826072693,1.0,0.0,0.0,1.5287913084030151,1.52879536151886,1.5595225022480008e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,6348.54443359375,0.0,110.05465698242188,1895.43701171875,0.0,1575.4622802734375,0.3866004049777984,1.0,0.0,3.0,1.0,0.0
12217080,299.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,0.531914472579956,298.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,0.5601315498352051,298.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,0.413711279630661,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,0.5601315498352051,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9990000128746032,1.0,2.657022953033448,291.20538330078125,284.95001220703125,298.2297668457031,288.6195373535156,298.2292175292969,298.6195373535156,291.182861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,0.9726061820983888,0.9726061820983888,0.0,298.5881042480469,410.0,41096.7734375,0.0,13466.1328125,1.0,283.1815185546875,289.8114013671875,293.7445678710937,296.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,5485.5810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955050826072693,1.0,0.0,0.0,1.5287913084030151,1.52879536151886,1.5595225022480008e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,6348.54443359375,0.0,110.05465698242188,1895.43701171875,0.0,1575.4622802734375,0.3866004049777984,1.0,0.0,3.0,1.0,0.0
12217140,298.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.9990000128746032,1.0,0.5319146513938904,298.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.9990000128746032,1.0,0.5601317286491394,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.9990000128746032,1.0,0.4137113988399505,297.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.9990000128746032,0.9850037693977356,0.5601317286491394,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.9990000128746032,0.9990277290344238,2.657023906707764,290.5692443847656,284.95001220703125,298.2666015625,288.6274108886719,298.2660522460937,298.3359680175781,290.55322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490566253662,5.679464340209961,2.597401908133179e-05,4.395713806152344,0.9771192669868468,0.9771192669868468,0.0,298.5873413085937,410.0,44765.76171875,0.0,13466.13671875,1.0,283.1600036621094,289.1297912597656,293.05792236328125,296.1829833984375,293.1499938964844,293.1499938964844,283.1499938964844,7791.97509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710689544677734,1.0,0.0,0.0,1.8284789323806765,1.8284846544265747,2.2308650216018577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.634765625,0.0,188.0864715576172,1895.4371337890625,0.0,3132.838134765625,0.456624299287796,1.0,0.0,3.0,1.0,0.0
12217200,298.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.9990000128746032,1.0,0.5319147109985352,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.9990000128746032,1.0,0.560131847858429,297.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.9990000128746032,1.0,0.4137114584445953,297.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.9990000128746032,0.975786030292511,0.560131847858429,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.9990000128746032,0.9883272647857666,2.6570241451263428,290.3515319824219,284.95001220703125,298.28375244140625,288.6310729980469,298.2832336425781,298.2204284667969,290.3382263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974006348405965e-05,4.39570951461792,0.9791795015335084,0.9791795015335084,0.0,298.58697509765625,410.0,46030.390625,0.0,13466.138671875,1.0,283.15545654296875,288.8955078125,292.72216796875,295.9222106933594,293.1499938964844,293.1499938964844,283.1499938964844,8813.8212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175745248794556,1.0,0.0,0.0,1.9477286338806152,1.94773530960083,2.531338907374448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.89404296875,0.0,227.2282257080078,1895.4371337890625,0.0,3566.758056640625,0.4884051978588104,1.0,0.0,3.0,1.0,0.0
12217260,298.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,1.0,0.5325477123260498,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,1.0,0.5607984066009521,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,1.0,0.41420379281044,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,0.9620822668075562,0.5607984066009521,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9990000128746032,0.9720728993415833,2.660186290740967,290.0297546386719,284.95001220703125,298.311279296875,288.636962890625,298.2630920410156,298.054931640625,290.0176696777344,1.0,1.0,0.7927247881889343,0.7927247881889343,0.2072752118110656,1.0,-5.686192512512207,4.612293720245361,1.0738990306854248,3.331956386566162,0.9823680520057678,0.9823680520057678,0.0,297.8812866210937,410.0,47793.0078125,0.0,13478.8564453125,1.0,283.1518859863281,288.5543212890625,292.3027038574219,295.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,10617.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646329879760742,1.0,0.0,0.0,2.1428847312927246,2.142892599105835,3.064015743348137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7919921875,0.0,302.3790588378906,1895.4371337890625,0.0,3993.775634765625,0.5329716205596924,1.0,0.0,3.0,1.0,0.0
12217320,298.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814636230469,0.9990000128746032,1.0,0.5329029560089111,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814636230469,0.9990000128746032,1.0,0.5611724853515625,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814636230469,0.9990000128746032,1.0,0.4144800901412964,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814636230469,0.9990000128746032,0.9506978392601012,0.5611724853515625,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814636230469,0.9990000128746032,0.9582865238189696,2.6619606018066406,289.77935791015625,284.95001220703125,298.3365478515625,288.64239501953125,298.1825561523437,297.9235534667969,289.76873779296875,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689944267272949,3.551818609237671,2.138125419616699,2.273813486099243,0.9852153062820436,0.9852153062820436,0.0,297.22430419921875,410.0,48769.69921875,0.0,13485.9765625,1.0,283.150634765625,288.2950744628906,292.04736328125,295.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,12083.123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892265200614928,1.0,0.0,0.0,2.2907943725585938,2.2908034324646,3.501592118482222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.7666015625,0.0,369.1763610839844,1895.4371337890625,0.0,4208.3935546875,0.5715563893318176,1.0,0.0,3.0,1.0,0.0
12217380,298.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4129638671875,0.9990000128746032,1.0,0.5329688787460327,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4129638671875,0.9990000128746032,0.9940967559814452,0.561241865158081,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4129638671875,0.9990000128746032,1.0,0.4145313203334808,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4129638671875,0.9990000128746032,0.935968816280365,0.561241865158081,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4129638671875,0.9990000128746032,0.9401555061340332,2.66228985786438,289.41094970703125,284.95001220703125,298.373046875,288.6502380371094,297.9363098144531,297.76275634765625,289.4007568359375,1.0,1.0,0.3179845511913299,0.3179845511913299,0.6820154190063477,1.0,-5.690600872039795,1.600319743156433,4.090281009674072,0.3243945240974426,0.9890862107276917,0.9890862107276917,0.0,296.3871154785156,410.0,49477.03515625,0.0,13487.294921875,1.0,283.1501159667969,287.9309387207031,291.8517761230469,295.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,14281.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4974570274353027,2.4974677562713623,4.161878734976199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.025390625,0.0,477.9662170410156,1895.4371337890625,0.0,4300.0,0.6187238693237305,1.0,0.0,3.0,1.0,0.0
12217440,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2847900390625,0.9990000128746032,1.0,0.5328508019447327,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2847900390625,0.9990000128746032,0.9896705746650696,0.5611175894737244,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2847900390625,0.9990000128746032,1.0,0.4144395291805267,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2847900390625,0.9990000128746032,0.9303736090660096,0.5611175894737244,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2847900390625,0.9990000128746032,0.9331970810890198,2.6617002487182617,289.28326416015625,284.95001220703125,298.3881225585937,288.65350341796875,297.8573913574219,297.70477294921875,289.27587890625,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689329147338867,0.9726166725158693,4.716712474822998,-0.3027547001838684,0.9906438589096068,0.9906438589096068,0.0,296.1673583984375,410.0,49638.203125,0.0,13484.9326171875,1.0,283.1500549316406,287.8066711425781,291.81689453125,295.0122375488281,293.1499938964844,293.1499938964844,283.1499938964844,15053.1337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.566854953765869,2.566866159439087,4.396387680571934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.123046875,0.0,518.7542724609375,1895.4371337890625,0.0,4300.0,0.6383691430091858,1.0,0.0,3.0,1.0,0.0
