time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217500,298.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11383056640625,0.9990000128746032,1.0,0.5325137376785278,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11383056640625,0.9990000128746032,0.9829056859016418,0.5607625842094421,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11383056640625,0.9990000128746032,0.993928074836731,0.4141773581504822,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11383056640625,0.9990000128746032,0.9216407537460328,0.5607625842094421,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11383056640625,0.9990000128746032,0.922253668308258,2.6600162982940674,289.11260986328125,284.95001220703125,298.4134521484375,288.6590270996094,297.79205322265625,297.6133117675781,289.1064453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685701370239258,8.136023097904399e-05,5.685619831085205,-1.2739580869674685,0.9932454824447632,0.9932454824447632,0.0,295.5108642578125,410.0,50174.984375,0.0,13478.17578125,1.0,283.1500244140625,287.63201904296875,291.7894897460937,294.9822082519531,293.1499938964844,293.1499938964844,283.1499938964844,16497.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.691995620727539,2.6920082569122314,4.835507638745185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.521484375,0.0,598.0562744140625,1895.4371337890625,0.0,4300.0,0.6658827066421509,1.0,0.0,3.0,1.0,0.0
12217560,298.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9861755371094,0.9990000128746032,1.0,0.5325161218643188,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9861755371094,0.9990000128746032,0.9770874977111816,0.5607651472091675,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9861755371094,0.9990000128746032,0.987253487110138,0.4141792058944702,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9861755371094,0.9990000128746032,0.9138617515563964,0.5607651472091675,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9861755371094,0.9990000128746032,0.91242653131485,2.6600282192230225,288.9852294921875,284.95001220703125,298.4384155273437,288.6644897460937,297.7355651855469,297.53326416015625,288.9803771972656,1.0,1.0,0.0164402555674314,0.0164402555674314,1.0,1.0,-5.68572998046875,0.0001089489960577,5.68562126159668,-1.2739368677139282,0.9958063364028932,0.9958063364028932,0.0,295.5137939453125,410.0,50538.20703125,0.0,13478.2236328125,1.0,283.1499938964844,287.50213623046875,291.7851257324219,294.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,17641.0,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7886300086975098,2.7886433601379395,5.18889805789513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.0908203125,0.0,664.4485473632812,1895.4371337890625,0.0,4300.0,0.6920104622840881,1.0,0.0,3.0,1.0,0.0
12217620,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,1.0,0.5325179100036621,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,0.9675675630569458,0.5607670545578003,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,0.9759089946746826,0.4141806066036224,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,0.900407612323761,0.5607670545578003,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,0.895245373249054,2.6600372791290283,288.7752380371094,284.95001220703125,298.48736572265625,288.67529296875,297.65093994140625,297.409912109375,288.77178955078125,1.0,1.0,0.0493207685649395,0.0493207685649395,1.0,1.0,-5.685749530792236,0.003265127306804,5.682484149932861,-1.2708079814910889,1.0,1.0,0.0,295.5152893066406,410.0,51210.51171875,0.0,13478.259765625,1.0,283.1499938964844,287.286376953125,291.805908203125,295.0341491699219,293.1499938964844,293.1499938964844,283.1499938964844,19870.583984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9688479900360107,2.968863248825073,5.881245215277886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.6337890625,0.0,801.0195922851562,1895.4371337890625,0.0,4300.0,0.7356024384498596,1.0,0.0,3.0,1.0,0.0
12217680,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,1.0,0.5325179100036621,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,0.9675675630569458,0.5607670545578003,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,0.9759089946746826,0.4141806066036224,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,0.900407612323761,0.5607670545578003,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.9990000128746032,0.895245373249054,2.6600372791290283,288.7752380371094,284.95001220703125,298.48736572265625,288.67529296875,297.65093994140625,297.409912109375,288.77178955078125,1.0,1.0,0.0493207685649395,0.0493207685649395,1.0,1.0,-5.685749530792236,0.003265127306804,5.682484149932861,-1.2708079814910889,1.0,1.0,0.0,295.5152893066406,410.0,51210.51171875,0.0,13478.259765625,1.0,283.1499938964844,287.286376953125,291.805908203125,295.0341491699219,293.1499938964844,293.1499938964844,283.1499938964844,19870.583984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9688479900360107,2.968863248825073,5.881245215277886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.6337890625,0.0,801.0195922851562,1895.4371337890625,0.0,4300.0,0.7356024384498596,1.0,0.0,3.0,1.0,0.0
12217740,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68475341796875,0.9990000128746032,1.0,0.5325233340263367,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68475341796875,0.9990000128746032,0.9634804129600524,0.560772716999054,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68475341796875,0.9990000128746032,0.9708222150802612,0.4141848087310791,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.68475341796875,0.9990000128746032,0.8942580819129944,0.560772716999054,296.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68475341796875,0.9990000128746032,0.8872950077056885,2.660064220428467,288.68414306640625,284.95001220703125,298.5122985839844,288.68084716796875,297.61834716796875,297.3606872558594,288.6810607910156,1.0,1.0,0.0664204061031341,0.0664204061031341,1.0,1.0,-5.685807704925537,0.0141493091359734,5.671658039093018,-1.2599663734436035,1.0,1.0,0.0,295.5242919921875,410.0,51536.3515625,0.0,13478.3681640625,1.0,283.1499938964844,287.19189453125,291.8216247558594,295.0674743652344,293.1499938964844,293.1499938964844,283.1499938964844,21058.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0565848350524902,3.05660080909729,6.233991598492139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.31005859375,0.0,874.1303100585938,1895.4371337890625,0.0,4300.0,0.7541108727455139,1.0,0.0,3.0,1.0,0.0
12217800,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228332519531,0.9990000128746032,1.0,0.5325382947921753,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228332519531,0.9990000128746032,0.9601165652275084,0.5607885122299194,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228332519531,0.9990000128746032,0.9665103554725648,0.4141964614391327,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228332519531,0.9990000128746032,0.8889780044555664,0.5607885122299194,296.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228332519531,0.9990000128746032,0.8804104924201965,2.6601390838623047,288.6223449707031,284.95001220703125,298.5349426269531,288.6859436035156,297.5936279296875,297.322265625,288.6199035644531,1.0,1.0,0.0822012796998024,0.0822012796998024,1.0,1.0,-5.68596887588501,0.0452538132667541,5.6407151222229,-1.2289599180221558,1.0,1.0,0.0,295.5513916015625,410.0,51728.984375,0.0,13478.6689453125,1.0,283.1499938964844,287.1280517578125,291.8356018066406,295.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,21874.779296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1152708530426025,3.11528754234314,6.475673330896825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.78369140625,0.0,925.4529418945312,1895.4371337890625,0.0,4300.0,0.7711600065231323,1.0,0.0,3.0,1.0,0.0
12217860,297.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,1.0,0.5325460433959961,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,0.954020380973816,0.5607966184616089,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,0.9583596587181092,0.4142024517059326,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,0.8788459300994873,0.5607966184616089,296.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,0.8670597076416016,2.660177707672119,288.506591796875,284.95001220703125,298.5810546875,288.6965026855469,297.554443359375,297.2583923339844,288.5047302246094,1.0,1.0,0.0860380306839943,0.0860380306839943,1.0,1.0,-5.686051845550537,0.0619164071977138,5.624135494232178,-1.2123323678970337,1.0,1.0,0.0,295.5669860839844,410.0,52149.91015625,0.0,13478.8232421875,1.0,283.1499938964844,287.00714111328125,291.864013671875,295.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,23620.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.237173557281494,3.237191677093506,6.99238398738089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.61572265625,0.0,1038.4007568359375,1895.4371337890625,0.0,4300.0,0.8008286952972412,1.0,0.0,3.0,1.0,0.0
12217920,297.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,1.0,0.5325460433959961,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,0.954020380973816,0.5607966184616089,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,0.9583596587181092,0.4142024517059326,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,0.8788459300994873,0.5607966184616089,296.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.9990000128746032,0.8670597076416016,2.660177707672119,288.506591796875,284.95001220703125,298.5810546875,288.6965026855469,297.554443359375,297.2583923339844,288.5047302246094,1.0,1.0,0.0860380306839943,0.0860380306839943,1.0,1.0,-5.686051845550537,0.0619164071977138,5.624135494232178,-1.2123323678970337,1.0,1.0,0.0,295.5669860839844,410.0,52149.91015625,0.0,13478.8232421875,1.0,283.1499938964844,287.00714111328125,291.864013671875,295.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,23620.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.237173557281494,3.237191677093506,6.99238398738089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.61572265625,0.0,1038.4007568359375,1895.4371337890625,0.0,4300.0,0.8008286952972412,1.0,0.0,3.0,1.0,0.0
12217980,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,1.0,0.5325540900230408,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,0.9487840533256532,0.5608051419258118,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,0.9509695172309875,0.4142087697982788,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,0.8695118427276611,0.5608051419258118,296.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,0.8546109199523926,2.660218000411988,288.4149475097656,284.95001220703125,298.62567138671875,288.7069702148437,297.52716064453125,297.2102966308594,288.4135131835937,1.0,1.0,0.0898747816681861,0.0898747816681861,1.0,1.0,-5.68613862991333,0.0786176919937133,5.607521057128906,-1.1956894397735596,1.0,1.0,0.0,295.5807189941406,410.0,52507.375,0.0,13478.9853515625,1.0,283.1499938964844,286.9106140136719,291.8897705078125,295.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,25170.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.341728687286377,3.341747760772705,7.451362193933164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.60595703125,0.0,1142.301513671875,1895.4371337890625,0.0,4300.0,0.8263241052627563,1.0,0.0,3.0,1.0,0.0
12218040,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,1.0,0.5325540900230408,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,0.9487840533256532,0.5608051419258118,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,0.9509695172309875,0.4142087697982788,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,0.8695118427276611,0.5608051419258118,296.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.9990000128746032,0.8546109199523926,2.660218000411988,288.4149475097656,284.95001220703125,298.62567138671875,288.7069702148437,297.52716064453125,297.2102966308594,288.4135131835937,1.0,1.0,0.0898747816681861,0.0898747816681861,1.0,1.0,-5.68613862991333,0.0786176919937133,5.607521057128906,-1.1956894397735596,1.0,1.0,0.0,295.5807189941406,410.0,52507.375,0.0,13478.9853515625,1.0,283.1499938964844,286.9106140136719,291.8897705078125,295.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,25170.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.341728687286377,3.341747760772705,7.451362193933164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.60595703125,0.0,1142.301513671875,1895.4371337890625,0.0,4300.0,0.8263241052627563,1.0,0.0,3.0,1.0,0.0
12218100,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.9990000128746032,1.0,0.5325587391853333,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.9990000128746032,0.946376085281372,0.5608099699020386,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.9990000128746032,0.9474481344223022,0.4142123460769653,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.9990000128746032,0.8650313019752502,0.5608099699020386,296.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.9990000128746032,0.8485954403877258,2.66024112701416,288.37060546875,284.95001220703125,298.6473999023437,288.712158203125,297.5165710449219,297.1903686523437,288.3691101074219,1.0,1.0,0.0917931571602821,0.0917931571602821,1.0,1.0,-5.686188220977783,0.0881834924221038,5.598004817962647,-1.1861557960510254,1.0,1.0,0.0,295.5885925292969,410.0,52704.6875,0.0,13479.078125,1.0,283.1499938964844,286.8633117675781,291.9020690917969,295.21905517578125,293.1499938964844,293.1499938964844,283.1499938964844,26013.32421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3972060680389404,3.397226095199585,7.700822379774763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.0478515625,0.0,1200.1429443359375,1895.4371337890625,0.0,4300.0,0.8370782136917114,1.0,0.0,3.0,1.0,0.0
12218160,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.9990000128746032,1.0,0.5325633883476257,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.9990000128746032,0.9440747499465942,0.5608148574829102,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.9990000128746032,0.9440113306045532,0.4142159521579742,296.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.9990000128746032,0.860641360282898,0.5608148574829102,296.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.9990000128746032,0.8426789045333862,2.660264253616333,288.3394775390625,284.95001220703125,298.6687316894531,288.71734619140625,297.5075988769531,297.1726379394531,288.3382873535156,1.0,1.0,0.093576081097126,0.093576081097126,1.0,1.0,-5.6862382888793945,0.0978902801871299,5.588347911834717,-1.1764811277389526,1.0,1.0,0.0,295.5965881347656,410.0,52821.5390625,0.0,13479.1708984375,1.0,283.1499938964844,286.8304138183594,291.9132080078125,295.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,26581.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.434088468551636,3.4341089725494385,7.868940770094923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.173828125,0.0,1239.65771484375,1895.4371337890625,0.0,4300.0,0.8488869667053223,1.0,0.0,3.0,1.0,0.0
12218220,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,1.0,0.5325736999511719,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,0.939678966999054,0.560825765132904,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,0.9372742772102356,0.4142239987850189,296.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,0.8520201444625854,0.560825765132904,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,0.8310180902481079,2.660315990447998,288.2750244140625,284.95001220703125,298.710205078125,288.7276916503906,297.4931030273437,297.1419677734375,288.2740173339844,1.0,1.0,0.0971419215202331,0.0971419215202331,1.0,1.0,-5.686349391937256,0.1195191219449043,5.566830158233643,-1.154922366142273,1.0,1.0,0.0,295.6142883300781,410.0,53104.671875,0.0,13479.3779296875,1.0,283.1499938964844,286.76141357421875,291.9349365234375,295.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,27893.740234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517850399017334,3.517871618270874,8.257488843810279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.22314453125,0.0,1332.5989990234375,1895.4371337890625,0.0,4300.0,0.8693814277648926,1.0,0.0,3.0,1.0,0.0
12218280,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,1.0,0.5325736999511719,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,0.939678966999054,0.560825765132904,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,0.9372742772102356,0.4142239987850189,296.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,0.8520201444625854,0.560825765132904,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.9990000128746032,0.8310180902481079,2.660315990447998,288.2750244140625,284.95001220703125,298.710205078125,288.7276916503906,297.4931030273437,297.1419677734375,288.2740173339844,1.0,1.0,0.0971419215202331,0.0971419215202331,1.0,1.0,-5.686349391937256,0.1195191219449043,5.566830158233643,-1.154922366142273,1.0,1.0,0.0,295.6142883300781,410.0,53104.671875,0.0,13479.3779296875,1.0,283.1499938964844,286.76141357421875,291.9349365234375,295.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,27893.740234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517850399017334,3.517871618270874,8.257488843810279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.22314453125,0.0,1332.5989990234375,1895.4371337890625,0.0,4300.0,0.8693814277648926,1.0,0.0,3.0,1.0,0.0
12218340,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,1.0,0.5325854420661926,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,0.9354618191719056,0.5608381032943726,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,0.9306252598762512,0.4142331182956695,296.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,0.8435128331184387,0.5608381032943726,296.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,0.8194736838340759,2.660374641418457,288.2182312011719,284.95001220703125,298.75,288.7380065917969,297.48193359375,297.1160583496094,288.2173767089844,1.0,1.0,0.1007077619433403,0.1007077619433403,1.0,1.0,-5.68647575378418,0.1443083435297012,5.542167663574219,-1.1302103996276855,1.0,1.0,0.0,295.63446044921875,410.0,53364.66015625,0.0,13479.61328125,1.0,283.1499938964844,286.7002868652344,291.9553527832031,295.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,29138.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59551215171814,3.595534324645996,8.62610590957047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.3310546875,0.0,1422.8193359375,1895.4371337890625,0.0,4300.0,0.8884072303771973,1.0,0.0,3.0,1.0,0.0
12218400,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,1.0,0.5325854420661926,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,0.9354618191719056,0.5608381032943726,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,0.9306252598762512,0.4142331182956695,296.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,0.8435128331184387,0.5608381032943726,296.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.9990000128746032,0.8194736838340759,2.660374641418457,288.2182312011719,284.95001220703125,298.75,288.7380065917969,297.48193359375,297.1160583496094,288.2173767089844,1.0,1.0,0.1007077619433403,0.1007077619433403,1.0,1.0,-5.68647575378418,0.1443083435297012,5.542167663574219,-1.1302103996276855,1.0,1.0,0.0,295.63446044921875,410.0,53364.66015625,0.0,13479.61328125,1.0,283.1499938964844,286.7002868652344,291.9553527832031,295.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,29138.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59551215171814,3.595534324645996,8.62610590957047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.3310546875,0.0,1422.8193359375,1895.4371337890625,0.0,4300.0,0.8884072303771973,1.0,0.0,3.0,1.0,0.0
12218460,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,1.0,0.5325964689254761,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,0.9313384890556335,0.5608497262001038,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,0.9239802360534668,0.4142417013645172,296.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,0.8350342512130737,0.5608497262001038,296.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,0.8079485297203064,2.660429716110229,288.1668701171875,284.95001220703125,298.78521728515625,288.7455139160156,297.47235107421875,297.0934753417969,288.16607666015625,1.0,1.0,0.1037091836333274,0.1037091836333274,1.0,1.0,-5.686594486236572,0.1677798628807068,5.518814563751221,-1.1068100929260254,1.0,1.0,0.0,295.65338134765625,410.0,53604.23828125,0.0,13479.8349609375,1.0,283.1499938964844,286.64471435546875,291.973876953125,295.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,30338.404296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668768882751465,3.6687920093536377,8.981191967905033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.501953125,0.0,1511.5714111328125,1895.4371337890625,0.0,4300.0,0.9063710570335388,1.0,0.0,3.0,1.0,0.0
12218520,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,1.0,0.5325964689254761,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,0.9313384890556335,0.5608497262001038,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,0.9239802360534668,0.4142417013645172,296.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,0.8350342512130737,0.5608497262001038,296.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9990000128746032,0.8079485297203064,2.660429716110229,288.1668701171875,284.95001220703125,298.78521728515625,288.7455139160156,297.47235107421875,297.0934753417969,288.16607666015625,1.0,1.0,0.1037091836333274,0.1037091836333274,1.0,1.0,-5.686594486236572,0.1677798628807068,5.518814563751221,-1.1068100929260254,1.0,1.0,0.0,295.65338134765625,410.0,53604.23828125,0.0,13479.8349609375,1.0,283.1499938964844,286.64471435546875,291.973876953125,295.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,30338.404296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668768882751465,3.6687920093536377,8.981191967905033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.501953125,0.0,1511.5714111328125,1895.4371337890625,0.0,4300.0,0.9063710570335388,1.0,0.0,3.0,1.0,0.0
12218580,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,1.0,0.5326083898544312,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,0.9272541403770448,0.5608622431755066,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,0.9172848463058472,0.4142509400844574,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,0.826529324054718,0.5608622431755066,296.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,0.7963804602622986,2.660489082336426,288.1192321777344,284.95001220703125,298.8133239746094,288.74774169921875,297.4629821777344,297.0732727050781,288.1184997558594,1.0,1.0,0.1067106053233146,0.1067106053233146,1.0,1.0,-5.686722278594971,0.1932985037565231,5.493423938751221,-1.0813642740249634,1.0,1.0,0.0,295.6739501953125,410.0,53824.4296875,0.0,13480.0732421875,1.0,283.1499938964844,286.5931701660156,291.9883728027344,295.3772277832031,293.1499938964844,293.1499938964844,283.1499938964844,31507.087890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738764524459839,3.738788604736328,9.327162047156888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.10595703125,0.0,1599.7496337890625,1895.4371337890625,0.0,4300.0,0.9235471487045288,1.0,0.0,3.0,1.0,0.0
12218640,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,1.0,0.5326083898544312,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,0.9272541403770448,0.5608622431755066,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,0.9172848463058472,0.4142509400844574,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,0.826529324054718,0.5608622431755066,296.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9990000128746032,0.7963804602622986,2.660489082336426,288.1192321777344,284.95001220703125,298.8133239746094,288.74774169921875,297.4629821777344,297.0732727050781,288.1184997558594,1.0,1.0,0.1067106053233146,0.1067106053233146,1.0,1.0,-5.686722278594971,0.1932985037565231,5.493423938751221,-1.0813642740249634,1.0,1.0,0.0,295.6739501953125,410.0,53824.4296875,0.0,13480.0732421875,1.0,283.1499938964844,286.5931701660156,291.9883728027344,295.3772277832031,293.1499938964844,293.1499938964844,283.1499938964844,31507.087890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738764524459839,3.738788604736328,9.327162047156888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.10595703125,0.0,1599.7496337890625,1895.4371337890625,0.0,4300.0,0.9235471487045288,1.0,0.0,3.0,1.0,0.0
12218700,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.092529296875,0.9990000128746032,1.0,0.5326146483421326,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.092529296875,0.9990000128746032,0.9252126216888428,0.5608688592910767,296.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.092529296875,0.9990000128746032,0.913903832435608,0.414255827665329,296.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.092529296875,0.9990000128746032,0.8222528696060181,0.5608688592910767,296.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.092529296875,0.9990000128746032,0.7905649542808533,2.660520315170288,288.0923767089844,284.95001220703125,298.8248291015625,288.7469787597656,297.4582214355469,297.0638122558594,288.09149169921875,1.0,1.0,0.1082113161683082,0.1082113161683082,1.0,1.0,-5.686789512634277,0.2068370431661605,5.479952812194824,-1.0678625106811523,1.0,1.0,0.0,295.6848449707031,410.0,53957.75390625,0.0,13480.1982421875,1.0,283.1499938964844,286.5638732910156,291.9941711425781,295.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,32217.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780672550201416,3.780697107315064,9.537430969430716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.09814453125,0.0,1654.1500244140625,1895.4371337890625,0.0,4300.0,0.9310237765312196,1.0,0.0,3.0,1.0,0.0
12218760,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745849609375,0.9990000128746032,1.0,0.5326200127601624,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745849609375,0.9990000128746032,0.9231746792793274,0.5608745217323303,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745849609375,0.9990000128746032,0.9105051755905152,0.4142600297927856,296.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745849609375,0.9990000128746032,0.8179633021354675,0.5608745217323303,296.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745849609375,0.9990000128746032,0.7847307324409485,2.6605472564697266,288.0744323730469,284.95001220703125,298.83477783203125,288.7450561523437,297.4534606933594,297.0547790527344,288.0737609863281,1.0,1.0,0.1094567999243736,0.1094567999243736,1.0,1.0,-5.686847686767578,0.2186014503240585,5.4682464599609375,-1.0561290979385376,1.0,1.0,0.0,295.6943054199219,410.0,54027.73046875,0.0,13480.3076171875,1.0,283.1499938964844,286.544677734375,291.9982604980469,295.40087890625,293.1499938964844,293.1499938964844,283.1499938964844,32655.142578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806271553039551,3.806296586990357,9.66702486948634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.13525390625,0.0,1687.9791259765625,1895.4371337890625,0.0,4300.0,0.9401208758354188,1.0,0.0,3.0,1.0,0.0
12218820,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,1.0,0.5326310992240906,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,0.9190793633461,0.5608862042427063,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,0.903620719909668,0.4142686426639557,296.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,0.8093152046203613,0.5608862042427063,296.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,0.7729760408401489,2.660602807998657,288.0319519042969,284.95001220703125,298.85009765625,288.73785400390625,297.4435729980469,297.03759765625,288.03131103515625,1.0,1.0,0.1119477674365043,0.1119477674365043,1.0,1.0,-5.686966896057129,0.2427791655063629,5.444188117980957,-1.032015085220337,1.0,1.0,0.0,295.7135009765625,410.0,54216.12109375,0.0,13480.529296875,1.0,283.1499938964844,286.4987487792969,292.0037841796875,295.4190979003906,293.1499938964844,293.1499938964844,283.04998779296875,33789.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8717987537384033,3.8718245029449454,1.0002736416936386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.47119140625,0.0,1776.6676025390625,1895.4371337890625,0.0,4300.0,0.955214023590088,1.0,0.0,3.0,1.0,0.0
12218880,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,1.0,0.5326310992240906,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,0.9190793633461,0.5608862042427063,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,0.903620719909668,0.4142686426639557,296.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,0.8093152046203613,0.5608862042427063,296.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320739746094,0.9990000128746032,0.7729760408401489,2.660602807998657,288.0319519042969,284.95001220703125,298.85009765625,288.73785400390625,297.4435729980469,297.03759765625,288.03131103515625,1.0,1.0,0.1119477674365043,0.1119477674365043,1.0,1.0,-5.686966896057129,0.2427791655063629,5.444188117980957,-1.032015085220337,1.0,1.0,0.0,295.7135009765625,410.0,54216.12109375,0.0,13480.529296875,1.0,283.1499938964844,286.4987487792969,292.0037841796875,295.4190979003906,293.1499938964844,293.1499938964844,283.04998779296875,33789.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8717987537384033,3.8718245029449454,1.0002736416936386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.47119140625,0.0,1776.6676025390625,1895.4371337890625,0.0,4300.0,0.955214023590088,1.0,0.0,3.0,1.0,0.0
12218940,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,1.0,0.5326426029205322,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.91458261013031,0.5608983039855957,296.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.8961989879608154,0.414277583360672,296.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.8001970052719116,0.5608983039855957,296.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.7607151865959167,2.6606602668762207,287.93182373046875,284.95001220703125,298.8598022460937,288.7264709472656,297.4299011230469,297.0171813964844,287.9310607910156,1.0,1.0,0.1144387349486351,0.1144387349486351,1.0,1.0,-5.687090873718262,0.2681008279323578,5.418990135192871,-1.0067569017410278,1.0,1.0,0.0,295.7335205078125,410.0,54718.6640625,0.0,13480.759765625,1.0,283.05206298828125,286.38592529296875,292.02764892578125,295.4833068847656,293.1499938964844,293.1499938964844,282.75,34737.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925730228424072,3.925756692886353,1.0283339406669256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.724609375,0.0,1851.9500732421875,1895.4371337890625,0.0,4300.0,0.966376006603241,1.0,0.0,3.0,1.0,0.0
12219000,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,1.0,0.5326426029205322,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.91458261013031,0.5608983039855957,296.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.8961989879608154,0.414277583360672,296.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.8001970052719116,0.5608983039855957,296.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.7607151865959167,2.6606602668762207,287.93182373046875,284.95001220703125,298.8598022460937,288.7264709472656,297.4299011230469,297.0171813964844,287.9310607910156,1.0,1.0,0.1144387349486351,0.1144387349486351,1.0,1.0,-5.687090873718262,0.2681008279323578,5.418990135192871,-1.0067569017410278,1.0,1.0,0.0,295.7335205078125,410.0,54718.6640625,0.0,13480.759765625,1.0,283.05206298828125,286.38592529296875,292.02764892578125,295.4833068847656,293.1499938964844,293.1499938964844,282.75,34737.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925730228424072,3.925756692886353,1.0283339406669256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.724609375,0.0,1851.9500732421875,1895.4371337890625,0.0,4300.0,0.966376006603241,1.0,0.0,3.0,1.0,0.0
12219060,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,1.0,0.5326529741287231,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,0.9088951349258424,0.5609092712402344,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,0.887374997138977,0.414285659790039,296.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,0.7898128628730774,0.5609092712402344,296.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,0.7471092343330383,2.6607120037078857,287.7124328613281,284.95001220703125,298.8644104003906,288.7113647460937,297.4061889648437,296.9853210449219,287.7114562988281,1.0,1.0,0.1166073903441429,0.1166073903441429,1.0,1.0,-5.687202453613281,0.2910572290420532,5.396144866943359,-0.983856201171875,1.0,1.0,0.0,295.7514953613281,410.0,55853.0859375,0.0,13480.9677734375,1.0,282.75604248046875,286.13531494140625,292.0872497558594,295.6327209472656,293.1499938964844,293.1499938964844,282.45001220703125,35245.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954367637634277,3.954394578933716,1.043391648636316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.26171875,0.0,1892.775390625,1895.4371337890625,0.0,4300.0,0.9731892347335817,1.0,0.0,3.0,1.0,0.0
12219120,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,1.0,0.5326529741287231,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,0.9088951349258424,0.5609092712402344,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,0.887374997138977,0.414285659790039,296.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,0.7898128628730774,0.5609092712402344,296.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.9990000128746032,0.7471092343330383,2.6607120037078857,287.7124328613281,284.95001220703125,298.8644104003906,288.7113647460937,297.4061889648437,296.9853210449219,287.7114562988281,1.0,1.0,0.1166073903441429,0.1166073903441429,1.0,1.0,-5.687202453613281,0.2910572290420532,5.396144866943359,-0.983856201171875,1.0,1.0,0.0,295.7514953613281,410.0,55853.0859375,0.0,13480.9677734375,1.0,282.75604248046875,286.13531494140625,292.0872497558594,295.6327209472656,293.1499938964844,293.1499938964844,282.45001220703125,35245.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954367637634277,3.954394578933716,1.043391648636316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.26171875,0.0,1892.775390625,1895.4371337890625,0.0,4300.0,0.9731892347335817,1.0,0.0,3.0,1.0,0.0
12219180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160522460937,0.9990000128746032,1.0,0.5326600670814514,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160522460937,0.9990000128746032,0.9043622016906738,0.5609167218208313,296.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160522460937,0.9990000128746032,0.8806270956993103,0.4142911732196808,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160522460937,0.9990000128746032,0.7820665240287781,0.5609167218208313,296.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160522460937,0.9990000128746032,0.737127423286438,2.6607472896575928,287.5155639648437,284.95001220703125,298.8648681640625,288.6991882324219,297.3852233886719,296.95819091796875,287.51324462890625,1.0,1.0,0.1180706247687339,0.1180706247687339,1.0,1.0,-5.687278270721436,0.3068293035030365,5.380449295043945,-0.9681217074394226,1.0,1.0,0.0,295.76373291015625,410.0,56906.328125,0.0,13481.109375,1.0,282.4717712402344,285.9096984863281,292.1369934082031,295.7798767089844,293.1499938964844,293.1499938964844,282.45001220703125,35468.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.966821193695069,3.966848134994507,1.049973889166722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.3623046875,0.0,1910.714599609375,1895.4371337890625,0.0,4300.0,0.9761516451835632,1.0,0.0,3.0,1.0,0.0
12219240,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49298095703125,0.9990000128746032,1.0,0.5326635241508484,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49298095703125,0.9990000128746032,0.9020897150039672,0.5609203577041626,296.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49298095703125,0.9990000128746032,0.8772791028022766,0.4142938554286957,296.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49298095703125,0.9990000128746032,0.7782321572303772,0.5609203577041626,296.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49298095703125,0.9990000128746032,0.732196569442749,2.660764455795288,287.4927978515625,284.95001220703125,298.8643798828125,288.6928405761719,297.3748779296875,296.9449768066406,287.4919128417969,1.0,1.0,0.1187760457396507,0.1187760457396507,1.0,1.0,-5.687315464019775,0.3145211040973663,5.372794628143311,-0.9604478478431702,1.0,1.0,0.0,295.7696838378906,410.0,56936.1640625,0.0,13481.1787109375,1.0,282.45587158203125,285.885498046875,292.1302795410156,295.7489318847656,293.1499938964844,293.1499938964844,282.1499938964844,35550.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971434116363525,3.971461296081543,1.0524173603698728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.2060546875,0.0,1917.3883056640625,1895.4371337890625,0.0,4300.0,0.9772489070892334,1.0,0.0,3.0,1.0,0.0
12219300,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241577148437,0.9990000128746032,1.0,0.5326688289642334,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241577148437,0.9990000128746032,0.8983685970306396,0.5609259009361267,296.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241577148437,0.9990000128746032,0.8718658089637756,0.4142979681491852,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241577148437,0.9990000128746032,0.7720953822135925,0.5609259009361267,296.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241577148437,0.9990000128746032,0.7243589758872986,2.6607911586761475,287.3232727050781,284.95001220703125,298.86279296875,288.6824035644531,297.3575439453125,296.923095703125,287.31915283203125,1.0,1.0,0.1198603734374046,0.1198603734374046,1.0,1.0,-5.68737268447876,0.3264424502849579,5.360930442810059,-0.9485539197921752,1.0,1.0,0.0,295.77886962890625,410.0,57908.30078125,0.0,13481.28515625,1.0,282.1932678222656,285.6903076171875,292.1709289550781,295.9037475585937,293.1499938964844,293.1499938964844,282.1499938964844,35653.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977168321609497,3.977195501327514,1.0554585969657635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.111328125,0.0,1925.7056884765625,1895.4371337890625,0.0,4300.0,0.9786128401756288,1.0,0.0,3.0,1.0,0.0
12219360,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760009765625,0.9990000128746032,1.0,0.5326734781265259,296.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760009765625,0.9990000128746032,0.8944749236106873,0.5609308481216431,296.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760009765625,0.9990000128746032,0.8662577271461487,0.4143016040325165,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760009765625,0.9990000128746032,0.7657670378684998,0.5609308481216431,296.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760009765625,0.9990000128746032,0.7163042426109314,2.6608142852783203,287.2758178710937,284.95001220703125,298.8602294921875,288.6712951660156,297.3394775390625,296.90057373046875,287.27496337890625,1.0,1.0,0.1207982078194618,0.1207982078194618,1.0,1.0,-5.687422752380371,0.3369419574737549,5.350481033325195,-0.9380776882171632,1.0,1.0,0.0,295.7869567871094,410.0,57981.6484375,0.0,13481.37890625,1.0,282.1557922363281,285.63922119140625,292.164306640625,295.8512878417969,293.1499938964844,293.1499938964844,281.8500061035156,35732.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9815902709960938,3.9816174507141113,1.0578069122857414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.14306640625,0.0,1932.1358642578125,1895.4371337890625,0.0,4300.0,0.9796646237373352,1.0,0.0,3.0,1.0,0.0
