time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219420,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,1.0,0.5326827764511108,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,0.8862110376358032,0.5609406232833862,296.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,0.8544769287109375,0.4143088459968567,296.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,0.7525802254676819,0.5609406232833862,296.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,0.6996123194694519,2.660860776901245,287.0605773925781,284.95001220703125,298.8525085449219,288.6471252441406,297.3017883300781,296.8542175292969,287.05975341796875,1.0,1.0,0.1226738765835762,0.1226738765835762,1.0,1.0,-5.687522888183594,0.3579200804233551,5.329602718353272,-0.91714608669281,1.0,1.0,0.0,295.802978515625,410.0,59004.73828125,0.0,13481.5654296875,1.0,281.8558349609375,285.3952331542969,292.193359375,295.94659423828125,293.1499938964844,293.1499938964844,281.54998779296875,35841.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987627506256104,3.9876549243927,1.0610172012093244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.94775390625,0.0,1940.9384765625,1895.4371337890625,0.0,4300.0,0.9811005592346193,1.0,0.0,3.0,1.0,0.0
12219480,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,1.0,0.5326827764511108,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,0.8862110376358032,0.5609406232833862,296.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,0.8544769287109375,0.4143088459968567,296.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,0.7525802254676819,0.5609406232833862,296.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9990000128746032,0.6996123194694519,2.660860776901245,287.0605773925781,284.95001220703125,298.8525085449219,288.6471252441406,297.3017883300781,296.8542175292969,287.05975341796875,1.0,1.0,0.1226738765835762,0.1226738765835762,1.0,1.0,-5.687522888183594,0.3579200804233551,5.329602718353272,-0.91714608669281,1.0,1.0,0.0,295.802978515625,410.0,59004.73828125,0.0,13481.5654296875,1.0,281.8558349609375,285.3952331542969,292.193359375,295.94659423828125,293.1499938964844,293.1499938964844,281.54998779296875,35841.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987627506256104,3.9876549243927,1.0610172012093244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.94775390625,0.0,1940.9384765625,1895.4371337890625,0.0,4300.0,0.9811005592346193,1.0,0.0,3.0,1.0,0.0
12219540,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,1.0,0.5326920747756958,296.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,0.877377450466156,0.5609503984451294,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,0.8420151472091675,0.4143160581588745,296.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,0.7387523055076599,0.5609503984451294,296.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,0.6822127103805542,2.66090726852417,286.84619140625,284.95001220703125,298.8416748046875,288.62066650390625,297.2626647949219,296.8069152832031,286.84539794921875,1.0,1.0,0.1245495453476905,0.1245495453476905,1.0,1.0,-5.687622547149658,0.379071831703186,5.308550834655762,-0.8960388898849487,1.0,1.0,0.0,295.8190612792969,410.0,60014.72265625,0.0,13481.7509765625,1.0,281.5558166503906,285.1524353027344,292.21923828125,296.0376281738281,293.1499938964844,293.1499938964844,281.25,35905.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912142753601074,3.991241931915283,1.062926912709372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.845703125,0.0,1946.1807861328125,1895.4371337890625,0.0,4300.0,0.9819536805152892,1.0,0.0,3.0,1.0,0.0
12219600,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,1.0,0.5326920747756958,296.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,0.877377450466156,0.5609503984451294,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,0.8420151472091675,0.4143160581588745,296.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,0.7387523055076599,0.5609503984451294,296.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.9990000128746032,0.6822127103805542,2.66090726852417,286.84619140625,284.95001220703125,298.8416748046875,288.62066650390625,297.2626647949219,296.8069152832031,286.84539794921875,1.0,1.0,0.1245495453476905,0.1245495453476905,1.0,1.0,-5.687622547149658,0.379071831703186,5.308550834655762,-0.8960388898849487,1.0,1.0,0.0,295.8190612792969,410.0,60014.72265625,0.0,13481.7509765625,1.0,281.5558166503906,285.1524353027344,292.21923828125,296.0376281738281,293.1499938964844,293.1499938964844,281.25,35905.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912142753601074,3.991241931915283,1.062926912709372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.845703125,0.0,1946.1807861328125,1895.4371337890625,0.0,4300.0,0.9819536805152892,1.0,0.0,3.0,1.0,0.0
12219660,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,1.0,0.5327004194259644,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,0.8680121302604675,0.5609592199325562,296.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,0.8289085030555725,0.414322555065155,296.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,0.7243215441703796,0.5609592199325562,296.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,0.6641502976417542,2.6609489917755127,286.63238525390625,284.95001220703125,298.8282165527344,288.59234619140625,297.2225646972656,296.7591552734375,286.631591796875,1.0,1.0,0.1262381076812744,0.1262381076812744,1.0,1.0,-5.687712669372559,0.3982552587985992,5.289457321166992,-0.876893162727356,1.0,1.0,0.0,295.8336486816406,410.0,61016.2265625,0.0,13481.9189453125,1.0,281.2557983398437,284.910400390625,292.24273681640625,296.125732421875,293.1499938964844,293.1499938964844,280.95001220703125,35943.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99334454536438,3.993372201919556,1.064061848410347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.86669921875,0.0,1949.2987060546875,1895.4371337890625,0.0,4300.0,0.98246031999588,1.0,0.0,3.0,1.0,0.0
12219720,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,1.0,0.5327004194259644,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,0.8680121302604675,0.5609592199325562,296.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,0.8289085030555725,0.414322555065155,296.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,0.7243215441703796,0.5609592199325562,296.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.9990000128746032,0.6641502976417542,2.6609489917755127,286.63238525390625,284.95001220703125,298.8282165527344,288.59234619140625,297.2225646972656,296.7591552734375,286.631591796875,1.0,1.0,0.1262381076812744,0.1262381076812744,1.0,1.0,-5.687712669372559,0.3982552587985992,5.289457321166992,-0.876893162727356,1.0,1.0,0.0,295.8336486816406,410.0,61016.2265625,0.0,13481.9189453125,1.0,281.2557983398437,284.910400390625,292.24273681640625,296.125732421875,293.1499938964844,293.1499938964844,280.95001220703125,35943.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99334454536438,3.993372201919556,1.064061848410347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.86669921875,0.0,1949.2987060546875,1895.4371337890625,0.0,4300.0,0.98246031999588,1.0,0.0,3.0,1.0,0.0
12219780,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.9985573887825012,0.5327087044715881,296.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.8581333160400391,0.5609679222106934,296.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.8151739239692688,0.4143289923667907,296.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.7093059420585632,0.5609679222106934,296.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.6454466581344604,2.6609902381896973,286.4188842773437,284.95001220703125,298.8127136230469,288.5625,297.1818542480469,296.7111511230469,286.4180908203125,1.0,1.0,0.1279266774654388,0.1279266774654388,1.0,1.0,-5.687801361083984,0.4173724949359894,5.2704291343688965,-0.8578110337257385,1.0,1.0,0.0,295.8481750488281,410.0,62012.29296875,0.0,13482.083984375,1.0,280.9557800292969,284.6687927246094,292.2644348144531,296.21173095703125,293.1499938964844,293.1499938964844,280.6499938964844,35966.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9946095943450928,3.9946370124816895,1.0647360113580362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.6650390625,0.0,1951.151611328125,1895.4371337890625,0.0,4300.0,0.9827611446380616,1.0,0.0,3.0,1.0,0.0
12219840,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.9985573887825012,0.5327087044715881,296.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.8581333160400391,0.5609679222106934,296.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.8151739239692688,0.4143289923667907,296.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.7093059420585632,0.5609679222106934,296.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.9990000128746032,0.6454466581344604,2.6609902381896973,286.4188842773437,284.95001220703125,298.8127136230469,288.5625,297.1818542480469,296.7111511230469,286.4180908203125,1.0,1.0,0.1279266774654388,0.1279266774654388,1.0,1.0,-5.687801361083984,0.4173724949359894,5.2704291343688965,-0.8578110337257385,1.0,1.0,0.0,295.8481750488281,410.0,62012.29296875,0.0,13482.083984375,1.0,280.9557800292969,284.6687927246094,292.2644348144531,296.21173095703125,293.1499938964844,293.1499938964844,280.6499938964844,35966.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9946095943450928,3.9946370124816895,1.0647360113580362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.6650390625,0.0,1951.151611328125,1895.4371337890625,0.0,4300.0,0.9827611446380616,1.0,0.0,3.0,1.0,0.0
12219900,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.9990000128746032,0.9961329102516174,0.5327127575874329,296.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.9990000128746032,0.8530685305595398,0.5609722137451172,296.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.9990000128746032,0.8081453442573547,0.4143321812152862,296.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.9990000128746032,0.701646625995636,0.5609722137451172,295.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.9990000128746032,0.635925829410553,2.6610107421875,286.277587890625,284.95001220703125,298.8043212890625,288.547119140625,297.1618957519531,296.6878662109375,286.2743225097656,1.0,1.0,0.1287709772586822,0.1287709772586822,1.0,1.0,-5.687845706939697,0.4269117414951324,5.260933876037598,-0.8482881188392639,1.0,1.0,0.0,295.85546875,410.0,63174.26171875,0.0,13482.166015625,1.0,280.6927795410156,284.4871520996094,292.29840087890625,296.3640441894531,293.1499938964844,293.1499938964844,280.6499938964844,35974.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9950337409973145,3.995061159133911,1.0649621344782645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.62060546875,0.0,1951.7733154296875,1895.4371337890625,0.0,4300.0,0.9828620553016664,1.0,0.0,3.0,1.0,0.0
12219960,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9990000128746032,0.993653118610382,0.5327164530754089,296.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9990000128746032,0.8479605317115784,0.5609760880470276,296.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9990000128746032,0.8010575771331787,0.4143350124359131,296.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9990000128746032,0.693926215171814,0.5609760880470276,295.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9990000128746032,0.6263310313224792,2.661028861999512,286.2403564453125,284.95001220703125,298.79559326171875,288.531494140625,297.1425170898437,296.6654052734375,286.2397155761719,1.0,1.0,0.1295265704393386,0.1295265704393386,1.0,1.0,-5.68788480758667,0.4354934990406036,5.252391338348389,-0.8397195935249329,1.0,1.0,0.0,295.8620910644531,410.0,63274.0078125,0.0,13482.2392578125,1.0,280.6556701660156,284.443115234375,292.28961181640625,296.3130798339844,293.1499938964844,293.1499938964844,280.3500061035156,35980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995360612869263,3.9953880310058594,1.0651364164004915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.384765625,0.0,1952.2523193359373,1895.4371337890625,0.0,4300.0,0.9829397797584534,1.0,0.0,3.0,1.0,0.0
12220020,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.9883343577384948,0.532723605632782,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.8375431299209595,0.5609835982322693,296.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.7866016030311584,0.4143405854701996,296.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.6782329082489014,0.5609835982322693,295.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.6068664193153381,2.661064624786377,286.0653686523437,284.95001220703125,298.7773742675781,288.4997253417969,297.1047668457031,296.6220092773437,286.064697265625,1.0,1.0,0.1310377717018127,0.1310377717018127,1.0,1.0,-5.687962055206299,0.4524503946304321,5.235511779785156,-0.8227872252464294,1.0,1.0,0.0,295.87518310546875,410.0,64556.16015625,0.0,13482.3828125,1.0,280.35577392578125,284.2195739746094,292.3189697265625,296.4239501953125,293.1499938964844,293.1499938964844,280.04998779296875,35988.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995806455612183,3.9958338737487793,1.0653741355781676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.220703125,0.0,1952.906005859375,1895.4371337890625,0.0,4300.0,0.9830458164215088,1.0,0.0,3.0,1.0,0.0
12220080,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.9883343577384948,0.532723605632782,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.8375431299209595,0.5609835982322693,296.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.7866016030311584,0.4143405854701996,296.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.6782329082489014,0.5609835982322693,295.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9990000128746032,0.6068664193153381,2.661064624786377,286.0653686523437,284.95001220703125,298.7773742675781,288.4997253417969,297.1047668457031,296.6220092773437,286.064697265625,1.0,1.0,0.1310377717018127,0.1310377717018127,1.0,1.0,-5.687962055206299,0.4524503946304321,5.235511779785156,-0.8227872252464294,1.0,1.0,0.0,295.87518310546875,410.0,64556.16015625,0.0,13482.3828125,1.0,280.35577392578125,284.2195739746094,292.3189697265625,296.4239501953125,293.1499938964844,293.1499938964844,280.04998779296875,35988.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995806455612183,3.9958338737487793,1.0653741355781676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.220703125,0.0,1952.906005859375,1895.4371337890625,0.0,4300.0,0.9830458164215088,1.0,0.0,3.0,1.0,0.0
12220140,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990000128746032,0.9824482202529908,0.5339112281799316,296.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990000128746032,0.8267697095870972,0.5622342228889465,296.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990000128746032,0.7716782689094543,0.4152642786502838,296.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990000128746032,0.6621140241622925,0.5622342228889465,295.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990067481994628,0.5869784951210022,2.6558470726013184,285.8887939453125,284.95001220703125,298.75860595703125,288.467529296875,297.0674133300781,296.5793762207031,285.8880310058594,1.0,1.0,0.1325489729642868,0.1325489729642868,1.0,1.0,-5.68727445602417,0.4691664278507232,5.218108177185059,-0.805779755115509,1.0,1.0,0.0,296.21954345703125,410.0,65824.4765625,0.0,13480.9755859375,1.0,280.0556335449219,283.99517822265625,292.34912109375,296.5361022949219,293.1499938964844,293.1499938964844,279.75,35993.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996071100234986,3.996098756790161,1.065515334630618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4541015625,0.0,1953.294189453125,1895.4371337890625,0.0,4300.0,0.9831087589263916,1.0,0.0,3.0,1.0,0.0
12220200,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990000128746032,0.9824482202529908,0.5339112281799316,296.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990000128746032,0.8267697095870972,0.5622342228889465,296.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990000128746032,0.7716782689094543,0.4152642786502838,296.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990000128746032,0.6621140241622925,0.5622342228889465,295.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9990067481994628,0.5869784951210022,2.6558470726013184,285.8887939453125,284.95001220703125,298.75860595703125,288.467529296875,297.0674133300781,296.5793762207031,285.8880310058594,1.0,1.0,0.1325489729642868,0.1325489729642868,1.0,1.0,-5.68727445602417,0.4691664278507232,5.218108177185059,-0.805779755115509,1.0,1.0,0.0,296.21954345703125,410.0,65824.4765625,0.0,13480.9755859375,1.0,280.0556335449219,283.99517822265625,292.34912109375,296.5361022949219,293.1499938964844,293.1499938964844,279.75,35993.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996071100234986,3.996098756790161,1.065515334630618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4541015625,0.0,1953.294189453125,1895.4371337890625,0.0,4300.0,0.9831087589263916,1.0,0.0,3.0,1.0,0.0
12220260,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9990000128746032,0.9739630818367004,0.5527878999710083,296.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9990000128746032,0.8139967322349548,0.5821122527122498,296.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9990000128746032,0.754507839679718,0.4299461245536804,296.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9990000128746032,0.6438296437263489,0.5821122527122498,295.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.9815877676010132,0.5680356621742249,2.5725858211517334,285.70135498046875,284.95001220703125,298.73974609375,288.435302734375,297.0184020996094,296.5218200683594,285.7003479003906,1.0,1.0,0.1339325308799743,0.1339325308799743,1.0,1.0,-5.675230026245117,0.4828425943851471,5.192387580871582,-0.7892557382583618,1.0,1.0,0.0,301.44287109375,410.0,66951.140625,0.0,13457.771484375,1.0,279.7557678222656,283.7630310058594,292.3768920898437,296.6409606933594,293.1499938964844,293.1499938964844,279.45001220703125,35995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996228218078613,3.996255874633789,1.0655991218300187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.37890625,0.0,1953.5245361328125,1895.4371337890625,0.0,4300.0,0.9831461310386658,1.0,0.0,3.0,1.0,0.0
12220320,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9990000128746032,0.9739630818367004,0.5527878999710083,296.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9990000128746032,0.8139967322349548,0.5821122527122498,296.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9990000128746032,0.754507839679718,0.4299461245536804,296.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.9990000128746032,0.6438296437263489,0.5821122527122498,295.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.9815877676010132,0.5680356621742249,2.5725858211517334,285.70135498046875,284.95001220703125,298.73974609375,288.435302734375,297.0184020996094,296.5218200683594,285.7003479003906,1.0,1.0,0.1339325308799743,0.1339325308799743,1.0,1.0,-5.675230026245117,0.4828425943851471,5.192387580871582,-0.7892557382583618,1.0,1.0,0.0,301.44287109375,410.0,66951.140625,0.0,13457.771484375,1.0,279.7557678222656,283.7630310058594,292.3768920898437,296.6409606933594,293.1499938964844,293.1499938964844,279.45001220703125,35995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996228218078613,3.996255874633789,1.0655991218300187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.37890625,0.0,1953.5245361328125,1895.4371337890625,0.0,4300.0,0.9831461310386658,1.0,0.0,3.0,1.0,0.0
12220380,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9990000128746032,0.9638774394989014,0.5723755359649658,296.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9990000128746032,0.7995305061340332,0.6027389764785767,296.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9990000128746032,0.7355069518089294,0.4451809525489807,296.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9969087839126588,0.6235275864601135,0.5949504375457764,295.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.9610466957092284,0.5501251816749573,2.4936227798461914,285.5097961425781,284.95001220703125,298.7213134765625,288.40338134765625,296.9660339355469,296.4597473144531,285.5086364746094,1.0,1.0,0.1353160887956619,0.1353160887956619,1.0,1.0,-5.662220001220703,0.4960931241512298,5.16612720489502,-0.772892415523529,1.0,1.0,0.0,307.0544738769531,410.0,68040.546875,0.0,13432.7333984375,1.0,279.4557800292969,283.5282897949219,292.401123046875,296.7380065917969,293.1499938964844,293.1499938964844,279.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996321439743042,3.9963490962982178,1.065648802978103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.9873046875,0.0,1953.661376953125,1895.4371337890625,0.0,4300.0,0.9831683039665222,1.0,0.0,3.0,1.0,0.0
12220440,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9990000128746032,0.9638774394989014,0.5723755359649658,296.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9990000128746032,0.7995305061340332,0.6027389764785767,296.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9990000128746032,0.7355069518089294,0.4451809525489807,296.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9969087839126588,0.6235275864601135,0.5949504375457764,295.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.9610466957092284,0.5501251816749573,2.4936227798461914,285.5097961425781,284.95001220703125,298.7213134765625,288.40338134765625,296.9660339355469,296.4597473144531,285.5086364746094,1.0,1.0,0.1353160887956619,0.1353160887956619,1.0,1.0,-5.662220001220703,0.4960931241512298,5.16612720489502,-0.772892415523529,1.0,1.0,0.0,307.0544738769531,410.0,68040.546875,0.0,13432.7333984375,1.0,279.4557800292969,283.5282897949219,292.401123046875,296.7380065917969,293.1499938964844,293.1499938964844,279.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996321439743042,3.9963490962982178,1.065648802978103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.9873046875,0.0,1953.661376953125,1895.4371337890625,0.0,4300.0,0.9831683039665222,1.0,0.0,3.0,1.0,0.0
12220500,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.9990000128746032,0.9579731225967408,0.5862388014793396,296.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.9990000128746032,0.7915433049201965,0.6173376441001892,296.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.9990000128746032,0.7251510620117188,0.4559634923934936,296.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.9867979288101196,0.6141165494918823,0.5859382748603821,295.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.947507917881012,0.5412882566452026,2.455418348312378,285.361328125,284.95001220703125,298.71240234375,288.3876647949219,296.9395446777344,296.42822265625,285.35760498046875,1.0,1.0,0.1360078603029251,0.1360078603029251,1.0,1.0,-5.652745246887207,0.5022119283676147,5.150533676147461,-0.7646740674972534,1.0,1.0,0.0,311.128662109375,410.0,69111.84375,0.0,13413.958984375,1.0,279.1927795410156,283.3414306640625,292.43438720703125,296.8896789550781,293.1499938964844,293.1499938964844,279.1499938964844,35998.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963529109954834,3.99638032913208,1.065665514943248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.32421875,0.0,1953.7071533203125,1895.4371337890625,0.0,4300.0,0.9831757545471193,1.0,0.0,3.0,1.0,0.0
12220560,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.9990000128746032,0.9515456557273864,0.5999076962471008,296.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.9990000128746032,0.783040463924408,0.6317316889762878,296.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.9990000128746032,0.7142001986503601,0.4665948748588562,295.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.9761071801185608,0.6055616140365601,0.5777059197425842,295.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.9335846304893494,0.5325020551681519,2.417001247406006,285.3145751953125,284.95001220703125,298.70379638671875,288.37213134765625,296.9118347167969,296.3949584960937,285.3133544921875,1.0,1.0,0.1367990225553512,0.1367990225553512,1.0,1.0,-5.643139839172363,0.5092125535011292,5.133927345275879,-0.755523145198822,1.0,1.0,0.0,315.241455078125,410.0,69100.3671875,0.0,13395.1455078125,1.0,279.15582275390625,283.29180908203125,292.4236145019531,296.8310546875,293.1499938964844,293.1499938964844,278.8500061035156,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963769912719727,3.996404409408569,1.0656783615559109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.2724609375,0.0,1953.7425537109373,1895.4371337890625,0.0,4300.0,0.9831814765930176,1.0,0.0,3.0,1.0,0.0
12220620,296.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.937628984451294,0.6265087127685547,296.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.7649495601654053,0.6597438454627991,295.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.690935492515564,0.4862602055072784,295.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.9536288380622864,0.5897643566131592,0.5629661083221436,295.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9071111679077148,0.5150995850563049,2.341351270675659,285.1257019042969,284.95001220703125,298.687744140625,288.3419494628906,296.85809326171875,296.33038330078125,285.1244201660156,1.0,1.0,0.1383813172578811,0.1383813172578811,1.0,1.0,-5.623715400695801,0.5229963660240173,5.100718975067139,-0.7373093366622925,1.0,1.0,0.0,323.5209045410156,410.0,70282.203125,0.0,13356.8251953125,1.0,278.85577392578125,283.0625305175781,292.4486389160156,296.9328308105469,293.1499938964844,293.1499938964844,278.54998779296875,35999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964096546173096,3.996437311172485,1.0656958693289198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.865234375,0.0,1953.790771484375,1895.4371337890625,0.0,4300.0,0.9831892848014832,1.0,0.0,3.0,1.0,0.0
12220680,296.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.937628984451294,0.6265087127685547,296.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.7649495601654053,0.6597438454627991,295.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.690935492515564,0.4862602055072784,295.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.9536288380622864,0.5897643566131592,0.5629661083221436,295.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9071111679077148,0.5150995850563049,2.341351270675659,285.1257019042969,284.95001220703125,298.687744140625,288.3419494628906,296.85809326171875,296.33038330078125,285.1244201660156,1.0,1.0,0.1383813172578811,0.1383813172578811,1.0,1.0,-5.623715400695801,0.5229963660240173,5.100718975067139,-0.7373093366622925,1.0,1.0,0.0,323.5209045410156,410.0,70282.203125,0.0,13356.8251953125,1.0,278.85577392578125,283.0625305175781,292.4486389160156,296.9328308105469,293.1499938964844,293.1499938964844,278.54998779296875,35999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964096546173096,3.996437311172485,1.0656958693289198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.865234375,0.0,1953.790771484375,1895.4371337890625,0.0,4300.0,0.9831892848014832,1.0,0.0,3.0,1.0,0.0
12220740,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.9209172129631042,0.6641088128089905,296.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.7444449663162231,0.6993385553359985,295.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9761579632759094,0.6703477501869202,0.4724349975585937,295.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9240131974220276,0.5746769309043884,0.5493252873420715,295.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8793421387672424,0.4979205131530761,2.267482280731201,284.92529296875,284.95001220703125,298.6736145019531,288.3132019042969,296.7894897460937,296.2462158203125,284.9237060546875,1.0,1.0,0.1399636268615722,0.1399636268615722,1.0,1.0,-5.594563484191895,0.5349235534667969,5.059639930725098,-0.7186866402626038,0.9999353885650636,0.9999353885650636,0.0,335.8272705078125,410.0,71316.125,0.0,13298.875,1.0,278.5557556152344,282.82489013671875,292.4739074707031,297.03045654296875,293.1499938964844,293.1499938964844,278.25,36001.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996394872665405,3.996422290802002,1.0656879112502793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.9189453125,0.0,1953.78759765625,1895.4371337890625,0.0,4300.0,0.9831866025924684,1.0,0.0,3.0,1.0,0.0
12220800,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.9209172129631042,0.6641088128089905,296.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.7444449663162231,0.6993385553359985,295.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9761579632759094,0.6703477501869202,0.4724349975585937,295.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9240131974220276,0.5746769309043884,0.5493252873420715,295.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8793421387672424,0.4979205131530761,2.267482280731201,284.92529296875,284.95001220703125,298.6736145019531,288.3132019042969,296.7894897460937,296.2462158203125,284.9237060546875,1.0,1.0,0.1399636268615722,0.1399636268615722,1.0,1.0,-5.594563484191895,0.5349235534667969,5.059639930725098,-0.7186866402626038,0.9999353885650636,0.9999353885650636,0.0,335.8272705078125,410.0,71316.125,0.0,13298.875,1.0,278.5557556152344,282.82489013671875,292.4739074707031,297.03045654296875,293.1499938964844,293.1499938964844,278.25,36001.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996394872665405,3.996422290802002,1.0656879112502793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.9189453125,0.0,1953.78759765625,1895.4371337890625,0.0,4300.0,0.9831866025924684,1.0,0.0,3.0,1.0,0.0
12220860,296.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.9990000128746032,0.8988540768623352,0.7244274020195007,296.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.9732580780982972,0.7247762084007263,0.6911255121231079,295.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.9386046528816224,0.6528878808021545,0.4608094394207001,295.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8878577947616577,0.5597565770149231,0.5363579392433167,295.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.8455223441123962,0.4808994829654693,2.196514844894409,284.7094421386719,284.95001220703125,298.66192626953125,288.28619384765625,296.71844482421875,296.1590576171875,284.7073669433594,1.0,1.0,0.1411989778280258,0.1411989778280258,1.0,1.0,-5.543647766113281,0.5398532748222351,5.0037946701049805,-0.7016755938529968,0.9994377493858336,0.9994377493858336,0.0,357.07843017578125,410.0,72137.1640625,0.0,13193.103515625,1.0,278.2557983398437,282.5755310058594,292.4951171875,297.11346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36014.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995920896530152,3.995948553085327,1.065435185410024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.212890625,0.0,1953.26904296875,1895.4371337890625,0.0,4300.0,0.983086109161377,1.0,0.0,3.0,1.0,0.0
12220920,296.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.9990000128746032,0.8988540768623352,0.7244274020195007,296.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.9732580780982972,0.7247762084007263,0.6911255121231079,295.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.9386046528816224,0.6528878808021545,0.4608094394207001,295.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8878577947616577,0.5597565770149231,0.5363579392433167,295.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.8455223441123962,0.4808994829654693,2.196514844894409,284.7094421386719,284.95001220703125,298.66192626953125,288.28619384765625,296.71844482421875,296.1590576171875,284.7073669433594,1.0,1.0,0.1411989778280258,0.1411989778280258,1.0,1.0,-5.543647766113281,0.5398532748222351,5.0037946701049805,-0.7016755938529968,0.9994377493858336,0.9994377493858336,0.0,357.07843017578125,410.0,72137.1640625,0.0,13193.103515625,1.0,278.2557983398437,282.5755310058594,292.4951171875,297.11346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36014.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995920896530152,3.995948553085327,1.065435185410024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.212890625,0.0,1953.26904296875,1895.4371337890625,0.0,4300.0,0.983086109161377,1.0,0.0,3.0,1.0,0.0
12220980,296.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.9990000128746032,0.87227863073349,0.7844108939170837,296.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.9396308064460754,0.709984302520752,0.6775308847427368,295.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.90281742811203,0.6369688510894775,0.4503731727600097,295.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.8575968742370605,0.5455121397972107,0.523910641670227,295.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899963378906,0.8165493607521057,0.4645490050315857,2.127971649169922,284.5894775390625,284.95001220703125,298.6531982421875,288.2613220214844,296.6579895019531,296.0830078125,284.5877380371094,1.0,1.0,0.1424343436956405,0.1424343436956405,1.0,1.0,-5.48760461807251,0.5434702038764954,4.94413423538208,-0.6855684518814087,0.9988635778427124,0.9988635778427124,0.0,379.95111083984375,410.0,71891.203125,0.0,13081.3408203125,1.0,278.1519775390625,282.4563903808594,292.4627380371094,297.05615234375,293.1499938964844,293.1499938964844,278.1499938964844,36024.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99504327774048,3.995070695877075,1.0649671366991242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.365234375,0.0,1952.197265625,1895.4371337890625,0.0,4300.0,0.9828938841819764,1.0,0.0,3.0,1.0,0.0
12221040,296.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.9990000128746032,0.87227863073349,0.7844108939170837,296.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.9396308064460754,0.709984302520752,0.6775308847427368,295.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.90281742811203,0.6369688510894775,0.4503731727600097,295.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.8575968742370605,0.5455121397972107,0.523910641670227,295.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899963378906,0.8165493607521057,0.4645490050315857,2.127971649169922,284.5894775390625,284.95001220703125,298.6531982421875,288.2613220214844,296.6579895019531,296.0830078125,284.5877380371094,1.0,1.0,0.1424343436956405,0.1424343436956405,1.0,1.0,-5.48760461807251,0.5434702038764954,4.94413423538208,-0.6855684518814087,0.9988635778427124,0.9988635778427124,0.0,379.95111083984375,410.0,71891.203125,0.0,13081.3408203125,1.0,278.1519775390625,282.4563903808594,292.4627380371094,297.05615234375,293.1499938964844,293.1499938964844,278.1499938964844,36024.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99504327774048,3.995070695877075,1.0649671366991242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.365234375,0.0,1952.197265625,1895.4371337890625,0.0,4300.0,0.9828938841819764,1.0,0.0,3.0,1.0,0.0
12221100,296.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.9794073104858398,0.8604975342750549,0.779479444026947,296.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.9111961722373962,0.7032859921455383,0.6722928285598755,295.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439758300781,0.8778465986251831,0.6293161511421204,0.4459021687507629,295.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.544189453125,0.8353486657142639,0.5385613441467285,0.5185295343399048,295.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.7932696342468262,0.4565769135951996,2.097765684127808,284.543701171875,284.95001220703125,298.65008544921875,288.24981689453125,296.6365966796875,296.0572814941406,284.541015625,1.0,1.0,0.1430520266294479,0.1430520266294479,1.0,1.0,-5.427559852600098,0.5402987599372864,4.887260913848877,-0.6736334562301636,0.998548150062561,0.998548150062561,0.0,404.1055908203125,410.0,71294.578125,0.0,12954.68359375,1.0,278.1502685546875,282.4208068847656,292.4349365234375,296.9939880371094,293.1499938964844,293.1499938964844,278.1499938964844,36028.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9944872856140137,3.9945149421691895,1.0646708688000215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.791015625,0.0,1951.5001220703125,1895.4371337890625,0.0,4300.0,0.9827706217765808,1.0,0.0,3.0,1.0,0.0
12221160,296.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.9614328145980836,0.8520237803459167,0.7715015411376953,296.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49566650390625,0.8937873840332031,0.6968287825584412,0.6669974327087402,295.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49578857421875,0.8611065745353699,0.6218024492263794,0.4412863552570343,295.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960021972656,0.8204172849655151,0.531725287437439,0.5129089951515198,295.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.7766332030296326,0.4487930536270141,2.0666489601135254,284.4955444335937,284.95001220703125,298.6479187011719,288.23895263671875,296.63006591796875,296.0494689941406,284.492919921875,1.0,0.9959827661514282,0.1439178884029388,0.1439178884029388,1.0,1.0,-5.36139726638794,0.5381488800048828,4.823248386383057,-0.6609209179878235,0.9981968998908995,0.9981968998908995,0.0,420.2557678222656,410.0,70675.5546875,0.0,12722.9580078125,1.0,278.1500549316406,282.384033203125,292.4046630859375,296.9252014160156,293.1499938964844,293.1499938964844,278.1499938964844,36033.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993840932846069,3.993868589401245,1.0643263976817252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.115234375,0.0,1950.6866455078125,1895.4371337890625,0.0,4300.0,0.982627272605896,1.0,0.0,3.0,1.0,0.0
12221220,296.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40673828125,0.9396990537643432,0.8384601473808289,0.7596091628074646,296.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40692138671875,0.8747864365577698,0.6846510171890259,0.6563662886619568,295.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4070739746094,0.8422778248786926,0.6073945760726929,0.4319006502628326,296.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072570800781,0.8019345998764038,0.5186349749565125,0.501412570476532,295.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.7568022012710571,0.4340340197086334,2.0042314529418945,284.4068298339844,284.95001220703125,298.6466064453125,288.21942138671875,296.63348388671875,296.0540771484375,284.4043884277344,1.0,0.9836543798446656,0.1456496268510818,0.1456496268510818,1.0,1.0,-5.233697414398193,0.5339266657829285,4.699770927429199,-0.6367899179458618,0.997412383556366,0.997412383556366,0.0,434.1502990722656,410.0,69520.3359375,0.0,12132.3076171875,1.0,278.1499938964844,282.3160705566406,292.3426208496094,296.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36042.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9923019409179688,3.992329359054565,1.0635061471475638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.662109375,0.0,1948.7325439453125,1895.4371337890625,0.0,4300.0,0.982284665107727,1.0,0.0,3.0,1.0,0.0
12221280,296.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40673828125,0.9396990537643432,0.8384601473808289,0.7596091628074646,296.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40692138671875,0.8747864365577698,0.6846510171890259,0.6563662886619568,295.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4070739746094,0.8422778248786926,0.6073945760726929,0.4319006502628326,296.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072570800781,0.8019345998764038,0.5186349749565125,0.501412570476532,295.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.7568022012710571,0.4340340197086334,2.0042314529418945,284.4068298339844,284.95001220703125,298.6466064453125,288.21942138671875,296.63348388671875,296.0540771484375,284.4043884277344,1.0,0.9836543798446656,0.1456496268510818,0.1456496268510818,1.0,1.0,-5.233697414398193,0.5339266657829285,4.699770927429199,-0.6367899179458618,0.997412383556366,0.997412383556366,0.0,434.1502990722656,410.0,69520.3359375,0.0,12132.3076171875,1.0,278.1499938964844,282.3160705566406,292.3426208496094,296.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36042.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9923019409179688,3.992329359054565,1.0635061471475638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.662109375,0.0,1948.7325439453125,1895.4371337890625,0.0,4300.0,0.982284665107727,1.0,0.0,3.0,1.0,0.0
