time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221340,296.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243103027344,0.925636351108551,0.8262083530426025,0.7491461634635925,296.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.8629163503646851,0.6732137799263,0.6460995674133301,295.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.830108106136322,0.5936760902404785,0.4227311611175537,296.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3247985839844,0.788931131362915,0.5062283277511597,0.4901951849460602,295.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250427246094,0.7434831857681274,0.4201767742633819,1.9442232847213743,284.3243713378906,284.95001220703125,298.6497497558594,288.2030944824219,296.6448059082031,296.067626953125,284.322021484375,1.0,0.9693408608436584,0.1473813652992248,0.1473813652992248,1.0,1.0,-5.111701965332031,0.5293806791305542,4.582321166992188,-0.6142143607139587,0.9965222477912904,0.9965222477912904,0.0,438.9091491699219,410.0,68431.9296875,0.0,11515.787109375,1.0,278.1499938964844,282.2525939941406,292.2836303710937,296.6576843261719,293.1499938964844,293.1499938964844,278.1499938964844,36051.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990447044372559,3.9904744625091553,1.062518208527763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2822265625,0.0,1946.361083984375,1895.4371337890625,0.0,4300.0,0.9818705320358276,1.0,0.0,3.0,1.0,0.0
12221400,296.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243103027344,0.925636351108551,0.8262083530426025,0.7491461634635925,296.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.8629163503646851,0.6732137799263,0.6460995674133301,295.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.830108106136322,0.5936760902404785,0.4227311611175537,296.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3247985839844,0.788931131362915,0.5062283277511597,0.4901951849460602,295.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250427246094,0.7434831857681274,0.4201767742633819,1.9442232847213743,284.3243713378906,284.95001220703125,298.6497497558594,288.2030944824219,296.6448059082031,296.067626953125,284.322021484375,1.0,0.9693408608436584,0.1473813652992248,0.1473813652992248,1.0,1.0,-5.111701965332031,0.5293806791305542,4.582321166992188,-0.6142143607139587,0.9965222477912904,0.9965222477912904,0.0,438.9091491699219,410.0,68431.9296875,0.0,11515.787109375,1.0,278.1499938964844,282.2525939941406,292.2836303710937,296.6576843261719,293.1499938964844,293.1499938964844,278.1499938964844,36051.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990447044372559,3.9904744625091553,1.062518208527763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2822265625,0.0,1946.361083984375,1895.4371337890625,0.0,4300.0,0.9818705320358276,1.0,0.0,3.0,1.0,0.0
12221460,296.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24591064453125,0.9149571657180786,0.8144192695617676,0.7390316128730774,296.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.8539339900016785,0.6623265147209167,0.6362126469612122,295.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2462158203125,0.8204165697097778,0.580496609210968,0.4138299524784088,296.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.24639892578125,0.7785316109657288,0.4943754971027374,0.4793541133403778,295.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466735839844,0.7328135967254639,0.4070181846618652,1.8867133855819704,284.2460021972656,284.95001220703125,298.6578369140625,288.1903076171875,296.65985107421875,296.0845642089844,284.24371337890625,1.0,0.9546020030975342,0.1495287418365478,0.1495287418365478,1.0,1.0,-4.9944047927856445,0.5273983478546143,4.467006683349609,-0.5901155471801758,0.995530903339386,0.995530903339386,0.0,440.0560302734375,410.0,67387.3046875,0.0,10917.03125,1.0,278.1499938964844,282.1920471191406,292.2285461425781,296.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36059.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.988290548324585,3.9883179664611816,1.0613700851536123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8935546875,0.0,1943.5927734375,1895.4371337890625,0.0,4300.0,0.9813880324363708,1.0,0.0,3.0,1.0,0.0
12221520,296.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24591064453125,0.9149571657180786,0.8144192695617676,0.7390316128730774,296.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.8539339900016785,0.6623265147209167,0.6362126469612122,295.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2462158203125,0.8204165697097778,0.580496609210968,0.4138299524784088,296.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.24639892578125,0.7785316109657288,0.4943754971027374,0.4793541133403778,295.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466735839844,0.7328135967254639,0.4070181846618652,1.8867133855819704,284.2460021972656,284.95001220703125,298.6578369140625,288.1903076171875,296.65985107421875,296.0845642089844,284.24371337890625,1.0,0.9546020030975342,0.1495287418365478,0.1495287418365478,1.0,1.0,-4.9944047927856445,0.5273983478546143,4.467006683349609,-0.5901155471801758,0.995530903339386,0.995530903339386,0.0,440.0560302734375,410.0,67387.3046875,0.0,10917.03125,1.0,278.1499938964844,282.1920471191406,292.2285461425781,296.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36059.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.988290548324585,3.9883179664611816,1.0613700851536123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8935546875,0.0,1943.5927734375,1895.4371337890625,0.0,4300.0,0.9813880324363708,1.0,0.0,3.0,1.0,0.0
12221580,296.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709289550781,0.9061667919158936,0.802931010723114,0.7291272282600403,296.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17108154296875,0.8463569283485413,0.6518976092338562,0.6266903281211853,295.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.8116728067398071,0.5677763223648071,0.4051969349384308,296.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17138671875,0.7694642543792725,0.4829990863800049,0.468894362449646,295.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.7233096957206726,0.3944462835788727,1.8315370082855225,284.1710205078125,284.95001220703125,298.6714172363281,288.1814270019531,296.677490234375,296.1033020019531,284.16876220703125,1.0,0.9400615096092224,0.1516761183738708,0.1516761183738708,1.0,1.0,-4.881424903869629,0.52463698387146,4.356788158416748,-0.5677552819252014,0.9944416880607604,0.9944416880607604,0.0,439.7528381347656,398.0,66379.421875,0.0,10351.029296875,1.0,278.1499938964844,282.1339416503906,292.17742919921875,296.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36067.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.98583984375,3.9858672618865967,1.0600660971249454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4150390625,0.0,1940.43896484375,1895.4371337890625,0.0,4300.0,0.9808390140533448,1.0,0.0,3.0,1.0,0.0
12221640,296.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709289550781,0.9061667919158936,0.802931010723114,0.7291272282600403,296.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17108154296875,0.8463569283485413,0.6518976092338562,0.6266903281211853,295.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.8116728067398071,0.5677763223648071,0.4051969349384308,296.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17138671875,0.7694642543792725,0.4829990863800049,0.468894362449646,295.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.7233096957206726,0.3944462835788727,1.8315370082855225,284.1710205078125,284.95001220703125,298.6714172363281,288.1814270019531,296.677490234375,296.1033020019531,284.16876220703125,1.0,0.9400615096092224,0.1516761183738708,0.1516761183738708,1.0,1.0,-4.881424903869629,0.52463698387146,4.356788158416748,-0.5677552819252014,0.9944416880607604,0.9944416880607604,0.0,439.7528381347656,398.0,66379.421875,0.0,10351.029296875,1.0,278.1499938964844,282.1339416503906,292.17742919921875,296.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36067.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.98583984375,3.9858672618865967,1.0600660971249454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4150390625,0.0,1940.43896484375,1895.4371337890625,0.0,4300.0,0.9808390140533448,1.0,0.0,3.0,1.0,0.0
12221700,296.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13409423828125,0.9036664962768556,0.7972841262817383,0.7241500616073608,296.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342468261719,0.844051718711853,0.6468383073806763,0.6219587326049805,295.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343994140625,0.8085720539093018,0.5615735650062561,0.4009032249450683,296.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13458251953125,0.7663490772247314,0.4774737060070038,0.4637015163898468,295.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1348571777344,0.7196969389915466,0.3883587419986725,1.804289698600769,284.1341857910156,284.95001220703125,298.680419921875,288.1785888671875,296.6871337890625,296.1131286621094,284.13189697265625,1.0,0.9316705465316772,0.1527498066425323,0.1527498066425323,1.0,1.0,-4.825438499450684,0.5227575302124023,4.302680969238281,-0.5571321249008179,0.9938610196113586,0.9938610196113586,0.0,436.7326049804688,398.0,65879.78125,0.0,10055.025390625,1.0,278.1499938964844,282.10528564453125,292.1533508300781,296.3616638183594,293.1499938964844,293.1499938964844,278.1499938964844,36071.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984506845474243,3.98453426361084,1.0593571460049134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.275390625,0.0,1938.7215576171875,1895.4371337890625,0.0,4300.0,0.980540096759796,1.0,0.0,3.0,1.0,0.0
12221760,296.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.9019448757171632,0.7917068004608154,0.71918123960495,296.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0977783203125,0.8423900604248047,0.6418857574462891,0.617271363735199,296.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.097900390625,0.806038498878479,0.5554807186126709,0.3966438770294189,296.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0980834960937,0.7638530731201172,0.4720609784126282,0.4585584104061126,295.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.7165631651878357,0.3824063837528229,1.7773807048797607,284.0976867675781,284.95001220703125,298.69097900390625,288.1768493652344,296.6974182128906,296.1232604980469,284.0954284667969,1.0,0.9230390191078186,0.1538039743900299,0.1538039743900299,1.0,1.0,-4.770025730133057,0.5204770565032959,4.24954891204834,-0.5470824241638184,0.9932560920715332,0.9932560920715332,0.0,432.4600524902344,386.0,65384.3359375,0.0,9757.40625,1.0,278.1499938964844,282.076904296875,292.130126953125,296.3065490722656,293.1499938964844,293.1499938964844,278.1499938964844,36074.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9831016063690186,3.9831290245056152,1.0586101097942446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.078125,0.0,1936.9105224609373,1895.4371337890625,0.0,4300.0,0.980224907398224,1.0,0.0,3.0,1.0,0.0
12221820,296.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264892578125,0.8997299671173096,0.7807551622390747,0.7093383073806763,296.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02667236328125,0.8401740193367004,0.6322952508926392,0.6081022620201111,296.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.8019974827766418,0.543601930141449,0.388276606798172,296.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.7599349021911621,0.461567610502243,0.4484955072402954,296.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.7110641002655029,0.3709011673927307,1.724923610687256,284.026611328125,284.95001220703125,298.71697998046875,288.1768493652344,296.7196350097656,296.1443176269531,284.0243835449219,1.0,0.9054064750671388,0.1559123247861862,0.1559123247861862,1.0,1.0,-4.661670207977295,0.5152143239974976,4.146456241607666,-0.5282527208328247,0.99197655916214,0.99197655916214,0.0,421.9896240234375,374.0,64413.9296875,0.0,9175.765625,1.0,278.1499938964844,282.021484375,292.0864562988281,296.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,36082.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980077028274536,3.9801042079925537,1.057003032656212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.72265625,0.0,1933.0111083984373,1895.4371337890625,0.0,4300.0,0.9795461297035216,1.0,0.0,3.0,1.0,0.0
12221880,296.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264892578125,0.8997299671173096,0.7807551622390747,0.7093383073806763,296.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02667236328125,0.8401740193367004,0.6322952508926392,0.6081022620201111,296.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.8019974827766418,0.543601930141449,0.388276606798172,296.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.7599349021911621,0.461567610502243,0.4484955072402954,296.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.7110641002655029,0.3709011673927307,1.724923610687256,284.026611328125,284.95001220703125,298.71697998046875,288.1768493652344,296.7196350097656,296.1443176269531,284.0243835449219,1.0,0.9054064750671388,0.1559123247861862,0.1559123247861862,1.0,1.0,-4.661670207977295,0.5152143239974976,4.146456241607666,-0.5282527208328247,0.99197655916214,0.99197655916214,0.0,421.9896240234375,374.0,64413.9296875,0.0,9175.765625,1.0,278.1499938964844,282.021484375,292.0864562988281,296.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,36082.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980077028274536,3.9801042079925537,1.057003032656212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.72265625,0.0,1933.0111083984373,1895.4371337890625,0.0,4300.0,0.9795461297035216,1.0,0.0,3.0,1.0,0.0
12221940,296.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95819091796875,0.8985117077827454,0.7700608372688293,0.6996566653251648,296.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.8388852477073669,0.6231080889701843,0.5992418527603149,296.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.7988677024841309,0.5321201086044312,0.3801292181015014,296.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7569186091423035,0.4514992237091064,0.4387634992599487,296.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.958984375,0.7061605453491211,0.3599061369895935,1.6744261980056765,283.95831298828125,284.95001220703125,298.75,288.1817932128906,296.7440490722656,296.1661376953125,283.95611572265625,1.0,0.8877206444740295,0.1580206751823425,0.1580206751823425,1.0,1.0,-4.55692720413208,0.5091333985328674,4.047793388366699,-0.5110607743263245,0.990607976913452,0.990607976913452,0.0,410.1925659179688,362.0,63474.23828125,0.0,8622.4873046875,1.0,278.1499938964844,281.96807861328125,292.0469665527344,296.0998229980469,293.1499938964844,293.1499938964844,278.1499938964844,36090.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.976773023605346,3.976800441741944,1.0552488447501671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.16796875,0.0,1928.7509765625,1895.4371337890625,0.0,4300.0,0.9788042902946472,1.0,0.0,3.0,1.0,0.0
12222000,296.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95819091796875,0.8985117077827454,0.7700608372688293,0.6996566653251648,296.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.8388852477073669,0.6231080889701843,0.5992418527603149,296.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.7988677024841309,0.5321201086044312,0.3801292181015014,296.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7569186091423035,0.4514992237091064,0.4387634992599487,296.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.958984375,0.7061605453491211,0.3599061369895935,1.6744261980056765,283.95831298828125,284.95001220703125,298.75,288.1817932128906,296.7440490722656,296.1661376953125,283.95611572265625,1.0,0.8877206444740295,0.1580206751823425,0.1580206751823425,1.0,1.0,-4.55692720413208,0.5091333985328674,4.047793388366699,-0.5110607743263245,0.990607976913452,0.990607976913452,0.0,410.1925659179688,362.0,63474.23828125,0.0,8622.4873046875,1.0,278.1499938964844,281.96807861328125,292.0469665527344,296.0998229980469,293.1499938964844,293.1499938964844,278.1499938964844,36090.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.976773023605346,3.976800441741944,1.0552488447501671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.16796875,0.0,1928.7509765625,1895.4371337890625,0.0,4300.0,0.9788042902946472,1.0,0.0,3.0,1.0,0.0
12222060,296.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8979182243347168,0.7596086859703064,0.6901519894599915,296.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.8382025361061096,0.6143091320991516,0.590705931186676,296.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7963390350341797,0.5210466384887695,0.3722316026687622,296.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930358886719,0.7544915676116943,0.4418387711048126,0.4293763041496277,296.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7017799019813538,0.3493967652320862,1.6259205341339111,283.8926696777344,284.95001220703125,298.7866516113281,288.1893310546875,296.7698059082031,296.1885986328125,283.8905334472656,1.0,0.8702378869056702,0.1603346914052963,0.1603346914052963,1.0,1.0,-4.455923080444336,0.5032206177711487,3.952702283859253,-0.4945416748523712,0.989154040813446,0.989154040813446,0.0,397.81640625,350.0,62563.89453125,0.0,8102.0126953125,1.0,278.1499938964844,281.9166259765625,292.0113220214844,296.00555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36097.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9731945991516113,3.973222017288208,1.0533506156207295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.0888671875,0.0,1924.1385498046875,1895.4371337890625,0.0,4300.0,0.9780004620552064,1.0,0.0,3.0,1.0,0.0
12222120,296.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8979182243347168,0.7596086859703064,0.6901519894599915,296.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.8382025361061096,0.6143091320991516,0.590705931186676,296.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7963390350341797,0.5210466384887695,0.3722316026687622,296.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930358886719,0.7544915676116943,0.4418387711048126,0.4293763041496277,296.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7017799019813538,0.3493967652320862,1.6259205341339111,283.8926696777344,284.95001220703125,298.7866516113281,288.1893310546875,296.7698059082031,296.1885986328125,283.8905334472656,1.0,0.8702378869056702,0.1603346914052963,0.1603346914052963,1.0,1.0,-4.455923080444336,0.5032206177711487,3.952702283859253,-0.4945416748523712,0.989154040813446,0.989154040813446,0.0,397.81640625,350.0,62563.89453125,0.0,8102.0126953125,1.0,278.1499938964844,281.9166259765625,292.0113220214844,296.00555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36097.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9731945991516113,3.973222017288208,1.0533506156207295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.0888671875,0.0,1924.1385498046875,1895.4371337890625,0.0,4300.0,0.9780004620552064,1.0,0.0,3.0,1.0,0.0
12222180,296.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291931152344,0.8977835178375244,0.7493797540664673,0.6808222532272339,296.296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.829345703125,0.8379864692687988,0.6058852672576904,0.5824964642524719,296.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294982910156,0.7942765355110168,0.5103791952133179,0.3645950555801391,296.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8296813964844,0.7525157332420349,0.4325723052024841,0.420334905385971,296.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299865722656,0.6978461146354675,0.3393551409244537,1.5793910026550293,283.8293151855469,284.95001220703125,298.8233337402344,288.1968078613281,296.79595947265625,296.2115783691406,283.82720947265625,1.0,0.8530650734901428,0.1626487225294113,0.1626487225294113,1.0,1.0,-4.358651638031006,0.4964248239994049,3.862226963043213,-0.479737639427185,0.987617254257202,0.987617254257202,0.0,385.197265625,338.0,61679.6875,0.0,7614.73046875,1.0,278.1499938964844,281.866943359375,291.9775085449219,295.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36105.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.969344139099121,3.969371318817138,1.0513099368836265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.462890625,0.0,1919.1785888671875,1895.4371337890625,0.0,4300.0,0.977135181427002,1.0,0.0,3.0,1.0,0.0
12222240,296.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291931152344,0.8977835178375244,0.7493797540664673,0.6808222532272339,296.296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.829345703125,0.8379864692687988,0.6058852672576904,0.5824964642524719,296.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294982910156,0.7942765355110168,0.5103791952133179,0.3645950555801391,296.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8296813964844,0.7525157332420349,0.4325723052024841,0.420334905385971,296.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299865722656,0.6978461146354675,0.3393551409244537,1.5793910026550293,283.8293151855469,284.95001220703125,298.8233337402344,288.1968078613281,296.79595947265625,296.2115783691406,283.82720947265625,1.0,0.8530650734901428,0.1626487225294113,0.1626487225294113,1.0,1.0,-4.358651638031006,0.4964248239994049,3.862226963043213,-0.479737639427185,0.987617254257202,0.987617254257202,0.0,385.197265625,338.0,61679.6875,0.0,7614.73046875,1.0,278.1499938964844,281.866943359375,291.9775085449219,295.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36105.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.969344139099121,3.969371318817138,1.0513099368836265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.462890625,0.0,1919.1785888671875,1895.4371337890625,0.0,4300.0,0.977135181427002,1.0,0.0,3.0,1.0,0.0
12222300,296.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79840087890625,0.89786297082901,0.7443434000015259,0.6762201189994812,296.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7985534667969,0.8380334377288818,0.6018108129501343,0.5785132646560669,296.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7987060546875,0.7934005856513977,0.5051961541175842,0.3608754575252533,296.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.79888916015625,0.7516764402389526,0.4280833601951599,0.4159427583217621,296.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7991943359375,0.6960312724113464,0.3345054388046264,1.5568583011627195,283.79852294921875,284.95001220703125,298.8416748046875,288.20050048828125,296.8091735839844,296.2232360839844,283.7964172363281,1.0,0.844608724117279,0.1638057380914688,0.1638057380914688,1.0,1.0,-4.311400413513184,0.4927003085613251,3.818700075149536,-0.472970575094223,0.986818552017212,0.986818552017212,0.0,378.8486022949219,338.0,61247.671875,0.0,7383.18017578125,1.0,278.1499938964844,281.8427429199219,291.9610290527344,295.8714294433594,293.1499938964844,293.1499938964844,278.1499938964844,36108.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9673171043396,3.967344522476196,1.050236505761859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.74609375,0.0,1916.569580078125,1895.4371337890625,0.0,4300.0,0.9766796231269836,1.0,0.0,3.0,1.0,0.0
12222360,296.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681884765625,0.8980334401130676,0.739356517791748,0.6716581583023071,296.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.8381791710853577,0.5978275537490845,0.5746113657951355,296.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685241699219,0.7926238775253296,0.5001136064529419,0.3572221398353576,296.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7686767578125,0.7509311437606812,0.4236899018287658,0.4116363227367401,296.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7689819335937,0.6943151354789734,0.3297688364982605,1.5348119735717771,283.768310546875,284.95001220703125,298.8599853515625,288.2042236328125,296.822509765625,296.23504638671875,283.7662658691406,1.0,0.8362427353858948,0.1650393605232238,0.1650393605232238,1.0,1.0,-4.2650675773620605,0.4890118241310119,3.776055812835693,-0.4663727581501007,0.9859999418258668,0.9859999418258668,0.0,372.4896240234375,326.0,60822.66015625,0.0,7159.43701171875,1.0,278.1499938964844,281.8190002441406,291.9447631835937,295.82818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36112.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.965222358703613,3.965249538421631,1.04912771803356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.09814453125,0.0,1913.8743896484373,1895.4371337890625,0.0,4300.0,0.976208746433258,1.0,0.0,3.0,1.0,0.0
12222420,296.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7096252441406,0.8986340165138245,0.7295169830322266,0.6626444458961487,296.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.8387578725814819,0.5901243090629578,0.5670428276062012,296.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099304199219,0.7913575768470764,0.4902397692203522,0.3501085638999939,296.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.7497105002403259,0.4151780009269714,0.4032711386680603,296.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104187011719,0.6911696195602417,0.3206212222576141,1.4921239614486694,283.7097473144531,284.95001220703125,298.89666748046875,288.2115478515625,296.8494873046875,296.25909423828125,283.7077331542969,1.0,0.8197745680809021,0.167506605386734,0.167506605386734,1.0,1.0,-4.175049781799316,0.4809941053390503,3.694055795669556,-0.4544086456298828,0.9843063950538636,0.9843063950538636,0.0,359.7655029296875,314.0,59993.67578125,0.0,6734.1474609375,1.0,278.1499938964844,281.7729187011719,291.9129638671875,295.7436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36119.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9608349800109854,3.960862159729004,1.046807369675662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.9482421875,0.0,1908.2353515625,1895.4371337890625,0.0,4300.0,0.9752224087715148,1.0,0.0,3.0,1.0,0.0
12222480,296.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7096252441406,0.8986340165138245,0.7295169830322266,0.6626444458961487,296.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.8387578725814819,0.5901243090629578,0.5670428276062012,296.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099304199219,0.7913575768470764,0.4902397692203522,0.3501085638999939,296.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.7497105002403259,0.4151780009269714,0.4032711386680603,296.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104187011719,0.6911696195602417,0.3206212222576141,1.4921239614486694,283.7097473144531,284.95001220703125,298.89666748046875,288.2115478515625,296.8494873046875,296.25909423828125,283.7077331542969,1.0,0.8197745680809021,0.167506605386734,0.167506605386734,1.0,1.0,-4.175049781799316,0.4809941053390503,3.694055795669556,-0.4544086456298828,0.9843063950538636,0.9843063950538636,0.0,359.7655029296875,314.0,59993.67578125,0.0,6734.1474609375,1.0,278.1499938964844,281.7729187011719,291.9129638671875,295.7436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36119.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9608349800109854,3.960862159729004,1.046807369675662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.9482421875,0.0,1908.2353515625,1895.4371337890625,0.0,4300.0,0.9752224087715148,1.0,0.0,3.0,1.0,0.0
12222540,296.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65362548828125,0.8995784521102905,0.7198383808135986,0.6537637114524841,296.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6537780761719,0.8397269248962402,0.5827694535255432,0.5597870945930481,296.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6539306640625,0.7904813885688782,0.4807525277137756,0.3432523310184479,296.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6540832519531,0.7488526701927185,0.4070290923118591,0.395234078168869,296.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6544189453125,0.6884173154830933,0.3119028806686401,1.4512931108474731,283.6537475585937,284.95001220703125,298.9333190917969,288.2188415527344,296.8770446777344,296.2839050292969,283.6517944335937,1.0,0.80365389585495,0.1699738651514053,0.1699738651514053,1.0,1.0,-4.088523387908936,0.4730396866798401,3.6154839992523193,-0.4431585669517517,0.9825401306152344,0.9825401306152344,0.0,347.052490234375,302.0,59194.4765625,0.0,6336.86083984375,1.0,278.1499938964844,281.728759765625,291.8821105957031,295.6620178222656,293.1499938964844,293.1499938964844,278.1499938964844,36126.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9561848640441895,3.956212043762207,1.0443508244861732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.099609375,0.0,1902.267333984375,1895.4371337890625,0.0,4300.0,0.9741768836975098,1.0,0.0,3.0,1.0,0.0
12222600,296.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65362548828125,0.8995784521102905,0.7198383808135986,0.6537637114524841,296.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6537780761719,0.8397269248962402,0.5827694535255432,0.5597870945930481,296.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6539306640625,0.7904813885688782,0.4807525277137756,0.3432523310184479,296.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6540832519531,0.7488526701927185,0.4070290923118591,0.395234078168869,296.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6544189453125,0.6884173154830933,0.3119028806686401,1.4512931108474731,283.6537475585937,284.95001220703125,298.9333190917969,288.2188415527344,296.8770446777344,296.2839050292969,283.6517944335937,1.0,0.80365389585495,0.1699738651514053,0.1699738651514053,1.0,1.0,-4.088523387908936,0.4730396866798401,3.6154839992523193,-0.4431585669517517,0.9825401306152344,0.9825401306152344,0.0,347.052490234375,302.0,59194.4765625,0.0,6336.86083984375,1.0,278.1499938964844,281.728759765625,291.8821105957031,295.6620178222656,293.1499938964844,293.1499938964844,278.1499938964844,36126.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9561848640441895,3.956212043762207,1.0443508244861732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.099609375,0.0,1902.267333984375,1895.4371337890625,0.0,4300.0,0.9741768836975098,1.0,0.0,3.0,1.0,0.0
12222660,296.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6256408691406,0.9002010822296143,0.7148289084434509,0.6491811275482178,296.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6257629394531,0.8403903245925903,0.579082190990448,0.5561376214027405,296.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6259155273437,0.7901848554611206,0.4759717285633087,0.3397890031337738,296.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260986328125,0.7485533356666565,0.4029341340065002,0.3911840319633484,296.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6264038085937,0.687148928642273,0.3075422048568725,1.430799126625061,283.6257629394531,284.95001220703125,298.952392578125,288.2226257324219,296.8916320800781,296.2970886230469,283.62384033203125,1.0,0.7954057455062866,0.1713590025901794,0.1713590025901794,1.0,1.0,-4.04489278793335,0.4693360328674316,3.575556755065918,-0.4371773600578308,0.9815939664840698,0.9815939664840698,0.0,340.4512634277344,302.0,58791.8515625,0.0,6140.71484375,1.0,278.1499938964844,281.7066345214844,291.8664855957031,295.6207580566406,293.1499938964844,293.1499938964844,278.1499938964844,36130.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9536633491516113,3.953690528869629,1.043020006363804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.12060546875,0.0,1899.03515625,1895.4371337890625,0.0,4300.0,0.9736098647117616,1.0,0.0,3.0,1.0,0.0
12222720,296.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.60040283203125,0.9008417725563048,0.7101975679397583,0.6449412703514099,296.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.8411009311676025,0.5757591724395752,0.5528417229652405,296.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6006774902344,0.7900092601776123,0.4716532528400421,0.336653470993042,296.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6008605957031,0.748366117477417,0.39923757314682,0.3875212371349334,296.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6011657714844,0.6860806941986084,0.3036212921142578,1.412334442138672,283.6005249023437,284.95001220703125,298.9700012207031,288.22607421875,296.90509033203125,296.3092956542969,283.5986328125,1.0,0.7878689169883728,0.1726375818252563,0.1726375818252563,1.0,1.0,-4.005406856536865,0.4660193920135498,3.5393874645233154,-0.4317273199558258,0.980704665184021,0.980704665184021,0.0,334.3654479980469,290.0,58426.80859375,0.0,5965.61279296875,1.0,278.1499938964844,281.6866455078125,291.8523254394531,295.5834045410156,293.1499938964844,293.1499938964844,278.1499938964844,36133.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.951275110244751,3.951302289962769,1.0417603562018485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.6806640625,0.0,1895.9764404296875,1895.4371337890625,0.0,4300.0,0.9730728268623352,1.0,0.0,3.0,1.0,0.0
12222780,296.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54937744140625,0.902428150177002,0.7006365060806274,0.636140763759613,296.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.8429049253463745,0.5690834522247314,0.5461998581886292,296.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5496826171875,0.7899766564369202,0.4629600346088409,0.3303240239620209,296.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5498352050781,0.7482678294181824,0.391792744398117,0.3801245391368866,296.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5501708984375,0.684185266494751,0.2957578301429748,1.3752254247665403,283.54949951171875,284.95001220703125,299.00665283203125,288.2332458496094,296.9338073730469,296.3355712890625,283.54766845703125,1.0,0.7724044919013977,0.1753013134002685,0.1753013134002685,1.0,1.0,-3.925623655319214,0.4593867063522339,3.4662368297576904,-0.420634001493454,0.9788030982017516,0.9788030982017516,0.0,321.7047424316406,278.0,57685.4765625,0.0,5618.52197265625,1.0,278.1499938964844,281.6462707519531,291.8236083984375,295.50762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36140.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.946110010147095,3.946136951446533,1.0390384659331175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0791015625,0.0,1889.370361328125,1895.4371337890625,0.0,4300.0,0.9719112515449524,1.0,0.0,3.0,1.0,0.0
12222840,296.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54937744140625,0.902428150177002,0.7006365060806274,0.636140763759613,296.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.8429049253463745,0.5690834522247314,0.5461998581886292,296.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5496826171875,0.7899766564369202,0.4629600346088409,0.3303240239620209,296.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5498352050781,0.7482678294181824,0.391792744398117,0.3801245391368866,296.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5501708984375,0.684185266494751,0.2957578301429748,1.3752254247665403,283.54949951171875,284.95001220703125,299.00665283203125,288.2332458496094,296.9338073730469,296.3355712890625,283.54766845703125,1.0,0.7724044919013977,0.1753013134002685,0.1753013134002685,1.0,1.0,-3.925623655319214,0.4593867063522339,3.4662368297576904,-0.420634001493454,0.9788030982017516,0.9788030982017516,0.0,321.7047424316406,278.0,57685.4765625,0.0,5618.52197265625,1.0,278.1499938964844,281.6462707519531,291.8236083984375,295.50762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36140.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.946110010147095,3.946136951446533,1.0390384659331175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0791015625,0.0,1889.370361328125,1895.4371337890625,0.0,4300.0,0.9719112515449524,1.0,0.0,3.0,1.0,0.0
12222900,296.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.524658203125,0.9033748507499696,0.6959303617477417,0.6317933797836304,296.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5247802734375,0.843977689743042,0.565868079662323,0.5429904460906982,296.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.7901337742805481,0.4587580561637878,0.3272590339183807,296.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5251159667969,0.7483713626861572,0.3881976008415222,0.3765426278114319,296.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5254211425781,0.6834049820899963,0.291972279548645,1.3573180437088013,283.5247802734375,284.95001220703125,299.0249938964844,288.23681640625,296.94854736328125,296.3492431640625,283.52294921875,1.0,0.7647896409034729,0.1766331791877746,0.1766331791877746,1.0,1.0,-3.88697361946106,0.4562113583087921,3.43076229095459,-0.4152116179466247,0.9778280258178712,0.9778280258178712,0.0,315.3847961425781,278.0,57324.0703125,0.0,5453.53271484375,1.0,278.1499938964844,281.626708984375,291.8096008300781,295.47076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36143.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9434313774108887,3.943458318710327,1.0376284080848563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.6240234375,0.0,1885.9498291015625,1895.4371337890625,0.0,4300.0,0.9713088274002076,1.0,0.0,3.0,1.0,0.0
12222960,296.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5003356933594,0.904443860054016,0.6912806034088135,0.6274918913841248,296.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5004577636719,0.8451675176620483,0.5627314448356628,0.5398529767990112,296.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5006408691406,0.7904061079025269,0.4546464383602142,0.3242557942867279,296.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50079345703125,0.7485784292221069,0.3846845924854278,0.3730360269546509,296.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5010986328125,0.6827355027198792,0.288279116153717,1.3398176431655884,283.5004577636719,284.95001220703125,299.0433349609375,288.2403564453125,296.9635314941406,296.3631591796875,283.4986572265625,1.0,0.7572493553161621,0.1779776513576507,0.1779776513576507,1.0,1.0,-3.849121809005737,0.453159898519516,3.3959617614746094,-0.4098335802555084,0.976837158203125,0.976837158203125,0.0,309.0742492675781,266.0,56967.76953125,0.0,5293.93212890625,1.0,278.1499938964844,281.60748291015625,291.7958374023437,295.4344787597656,293.1499938964844,293.1499938964844,278.1499938964844,36147.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9406895637512207,3.940716505050659,1.0361859494878445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.9296875,0.0,1882.4521484375,1895.4371337890625,0.0,4300.0,0.9706921577453612,1.0,0.0,3.0,1.0,0.0
12223020,296.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4527893066406,0.9069846272468568,0.6821529865264893,0.6190329194068909,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4529113769531,0.8479154109954834,0.5566887855529785,0.5337889194488525,296.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4530639648437,0.791306734085083,0.4466856122016907,0.3184279501438141,296.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4532165527344,0.7493152618408203,0.377899706363678,0.366244375705719,296.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4535522460937,0.6817381978034973,0.2811623513698578,1.306000590324402,283.4529113769531,284.95001220703125,299.0799865722656,288.2474060058594,296.9938049316406,296.3915405273437,283.4511108398437,1.0,0.7423837184906006,0.1806665807962417,0.1806665807962417,1.0,1.0,-3.775757551193237,0.4473291039466858,3.328428268432617,-0.3992956578731537,0.974808633327484,0.974808633327484,0.0,296.4831237792969,254.0,56269.265625,0.0,4990.06787109375,1.0,278.1499938964844,281.5699462890625,291.7688903808594,295.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36154.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.935014247894287,3.9350411891937256,1.0332036026738931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.64111328125,0.0,1875.2252197265625,1895.4371337890625,0.0,4300.0,0.969415843486786,1.0,0.0,3.0,1.0,0.0
12223080,296.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4527893066406,0.9069846272468568,0.6821529865264893,0.6190329194068909,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4529113769531,0.8479154109954834,0.5566887855529785,0.5337889194488525,296.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4530639648437,0.791306734085083,0.4466856122016907,0.3184279501438141,296.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4532165527344,0.7493152618408203,0.377899706363678,0.366244375705719,296.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4535522460937,0.6817381978034973,0.2811623513698578,1.306000590324402,283.4529113769531,284.95001220703125,299.0799865722656,288.2474060058594,296.9938049316406,296.3915405273437,283.4511108398437,1.0,0.7423837184906006,0.1806665807962417,0.1806665807962417,1.0,1.0,-3.775757551193237,0.4473291039466858,3.328428268432617,-0.3992956578731537,0.974808633327484,0.974808633327484,0.0,296.4831237792969,254.0,56269.265625,0.0,4990.06787109375,1.0,278.1499938964844,281.5699462890625,291.7688903808594,295.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36154.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.935014247894287,3.9350411891937256,1.0332036026738931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.64111328125,0.0,1875.2252197265625,1895.4371337890625,0.0,4300.0,0.969415843486786,1.0,0.0,3.0,1.0,0.0
12223140,296.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40655517578125,0.9101163744926452,0.6732499599456787,0.6107637882232666,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066772460937,0.8511865139007568,0.5509412288665771,0.5279943943023682,296.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068603515625,0.792702853679657,0.4390595555305481,0.312827318906784,296.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070129394531,0.7505043745040894,0.3714238107204437,0.3597365021705627,296.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073486328125,0.681212842464447,0.2743898928165436,1.273692965507507,283.4067077636719,284.95001220703125,299.1166687011719,288.25439453125,297.0243530273437,296.4202880859375,283.4049377441406,1.0,0.7277848124504089,0.1833555251359939,0.1833555251359939,1.0,1.0,-3.705386161804199,0.4418422281742096,3.2635438442230225,-0.3890451490879059,0.9727197885513306,0.9727197885513306,0.0,283.9320373535156,242.0,55588.34765625,0.0,4705.23828125,1.0,278.1499938964844,281.5336303710937,291.7425842285156,295.2943115234375,293.1499938964844,293.1499938964844,278.1499938964844,36161.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.929086208343506,3.929113149642944,1.0300929034201545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.9453125,0.0,1867.6949462890625,1895.4371337890625,0.0,4300.0,0.9680826663970948,1.0,0.0,3.0,1.0,0.0
