time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223200,296.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40655517578125,0.9101163744926452,0.6732499599456787,0.6107637882232666,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066772460937,0.8511865139007568,0.5509412288665771,0.5279943943023682,296.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068603515625,0.792702853679657,0.4390595555305481,0.312827318906784,296.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070129394531,0.7505043745040894,0.3714238107204437,0.3597365021705627,296.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073486328125,0.681212842464447,0.2743898928165436,1.273692965507507,283.4067077636719,284.95001220703125,299.1166687011719,288.25439453125,297.0243530273437,296.4202880859375,283.4049377441406,1.0,0.7277848124504089,0.1833555251359939,0.1833555251359939,1.0,1.0,-3.705386161804199,0.4418422281742096,3.2635438442230225,-0.3890451490879059,0.9727197885513306,0.9727197885513306,0.0,283.9320373535156,242.0,55588.34765625,0.0,4705.23828125,1.0,278.1499938964844,281.5336303710937,291.7425842285156,295.2943115234375,293.1499938964844,293.1499938964844,278.1499938964844,36161.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.929086208343506,3.929113149642944,1.0300929034201545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.9453125,0.0,1867.6949462890625,1895.4371337890625,0.0,4300.0,0.9680826663970948,1.0,0.0,3.0,1.0,0.0
12223260,296.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.9139146208763124,0.6645706295967102,0.6026841402053833,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36181640625,0.855036735534668,0.5454828143119812,0.5224639773368835,296.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36199951171875,0.7946366667747498,0.4317612946033478,0.3074488937854767,296.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3621520996094,0.7521881461143494,0.3652504980564117,0.3535066246986389,296.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.36248779296875,0.6811973452568054,0.2679543793201446,1.24286150932312,283.3618469238281,284.95001220703125,299.1533203125,288.2613220214844,297.054931640625,296.4490966796875,283.360107421875,1.0,0.7134379148483276,0.1860854476690292,0.1860854476690292,1.0,1.0,-3.63794469833374,0.4368078410625458,3.201136827468872,-0.3789805173873901,0.9705718159675598,0.9705718159675598,0.0,271.4173278808594,230.0,54925.33984375,0.0,4438.09130859375,1.0,278.1499938964844,281.4985046386719,291.7169189453125,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,36167.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9229023456573486,3.922929286956787,1.026853055918764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.80615234375,0.0,1859.860107421875,1895.4371337890625,0.0,4300.0,0.9666920900344848,1.0,0.0,3.0,1.0,0.0
12223320,296.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.9139146208763124,0.6645706295967102,0.6026841402053833,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36181640625,0.855036735534668,0.5454828143119812,0.5224639773368835,296.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36199951171875,0.7946366667747498,0.4317612946033478,0.3074488937854767,296.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3621520996094,0.7521881461143494,0.3652504980564117,0.3535066246986389,296.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.36248779296875,0.6811973452568054,0.2679543793201446,1.24286150932312,283.3618469238281,284.95001220703125,299.1533203125,288.2613220214844,297.054931640625,296.4490966796875,283.360107421875,1.0,0.7134379148483276,0.1860854476690292,0.1860854476690292,1.0,1.0,-3.63794469833374,0.4368078410625458,3.201136827468872,-0.3789805173873901,0.9705718159675598,0.9705718159675598,0.0,271.4173278808594,230.0,54925.33984375,0.0,4438.09130859375,1.0,278.1499938964844,281.4985046386719,291.7169189453125,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,36167.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9229023456573486,3.922929286956787,1.026853055918764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.80615234375,0.0,1859.860107421875,1895.4371337890625,0.0,4300.0,0.9666920900344848,1.0,0.0,3.0,1.0,0.0
12223380,296.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182678222656,0.9184548258781432,0.6561122536659241,0.5947917699813843,296.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.318359375,0.8595307469367981,0.5403041243553162,0.5171890258789062,296.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.31854248046875,0.7971545457839966,0.4247803092002868,0.3022856116294861,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3186950683594,0.7544152736663818,0.3593694269657135,0.3475454151630401,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31903076171875,0.6817326545715332,0.2618439197540283,1.2134552001953125,283.3183898925781,284.95001220703125,299.19000244140625,288.2681884765625,297.0854187011719,296.4777526855469,283.3166809082031,1.0,0.699324905872345,0.1888153702020645,0.1888153702020645,1.0,1.0,-3.573339939117432,0.4321148693561554,3.141225099563598,-0.3692231774330139,0.968367040157318,0.968367040157318,0.0,258.93536376953125,218.0,54280.68359375,0.0,4187.2861328125,1.0,278.1499938964844,281.464599609375,291.6918640136719,295.16131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36174.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9164633750915527,3.916490077972412,1.0234848559775855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.21533203125,0.0,1851.7247314453125,1895.4371337890625,0.0,4300.0,0.9652442336082458,1.0,0.0,3.0,1.0,0.0
12223440,296.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182678222656,0.9184548258781432,0.6561122536659241,0.5947917699813843,296.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.318359375,0.8595307469367981,0.5403041243553162,0.5171890258789062,296.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.31854248046875,0.7971545457839966,0.4247803092002868,0.3022856116294861,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3186950683594,0.7544152736663818,0.3593694269657135,0.3475454151630401,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31903076171875,0.6817326545715332,0.2618439197540283,1.2134552001953125,283.3183898925781,284.95001220703125,299.19000244140625,288.2681884765625,297.0854187011719,296.4777526855469,283.3166809082031,1.0,0.699324905872345,0.1888153702020645,0.1888153702020645,1.0,1.0,-3.573339939117432,0.4321148693561554,3.141225099563598,-0.3692231774330139,0.968367040157318,0.968367040157318,0.0,258.93536376953125,218.0,54280.68359375,0.0,4187.2861328125,1.0,278.1499938964844,281.464599609375,291.6918640136719,295.16131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36174.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9164633750915527,3.916490077972412,1.0234848559775855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.21533203125,0.0,1851.7247314453125,1895.4371337890625,0.0,4300.0,0.9652442336082458,1.0,0.0,3.0,1.0,0.0
12223500,296.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2970886230469,0.9210283756256104,0.6519667506217957,0.5909167528152466,296.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2972106933594,0.8620447516441345,0.5378187298774719,0.5146466493606567,296.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.29736328125,0.7986516952514648,0.4214077889919281,0.2997840642929077,296.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975158691406,0.7557531595230103,0.3565373718738556,0.344664603471756,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2978515625,0.6822248101234436,0.2589091956615448,1.199280858039856,283.2972106933594,284.95001220703125,299.2083435058594,288.2715759277344,297.1006164550781,296.49200439453125,283.2955322265625,1.0,0.6923528909683228,0.1901803463697433,0.1901803463697433,1.0,1.0,-3.5420925617218018,0.4298973679542541,3.1121950149536133,-0.3644671142101288,0.9672437310218812,0.9672437310218812,0.0,252.7053680419922,218.0,53965.609375,0.0,4067.672607421875,1.0,278.1499938964844,281.4481201171875,291.6795959472656,295.12921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36178.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.91314697265625,3.913173675537109,1.021752268570708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.39892578125,0.0,1847.5435791015625,1895.4371337890625,0.0,4300.0,0.9644985795021056,1.0,0.0,3.0,1.0,0.0
12223560,296.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763061523437,0.9238146543502808,0.6478764414787292,0.5870885252952576,296.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763977050781,0.8647500276565552,0.5354005098342896,0.5121657848358154,296.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2765808105469,0.8003164529800415,0.4181115329265594,0.2973342835903168,296.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2767333984375,0.7572509050369263,0.3537752330303192,0.3418481945991516,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2770690917969,0.6828746199607849,0.256052017211914,1.1854472160339355,283.27642822265625,284.95001220703125,299.2266540527344,288.27496337890625,297.1157531738281,296.50616455078125,283.2747497558594,1.0,0.6854336857795715,0.1915595680475235,0.1915595680475235,1.0,1.0,-3.511525869369507,0.4277990460395813,3.0837268829345703,-0.3597597479820251,0.9661070704460144,0.9661070704460144,0.0,246.48294067382807,206.0,53655.3828125,0.0,3951.706298828125,1.0,278.1499938964844,281.4319763183594,291.66748046875,295.0975646972656,293.1499938964844,293.1499938964844,278.1499938964844,36181.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.909766912460327,3.909793376922608,1.0199878488492686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.23046875,0.0,1843.288330078125,1895.4371337890625,0.0,4300.0,0.9637386202812196,1.0,0.0,3.0,1.0,0.0
12223620,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.23590087890625,0.9300615787506104,0.6398637294769287,0.5795751214027405,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2359924316406,0.8707879781723022,0.5307646989822388,0.5073879361152649,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2361755371094,0.8041887283325195,0.4117467403411865,0.2925896346569061,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.236328125,0.7607716917991638,0.3484596014022827,0.336407721042633,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2366638183594,0.6846858859062195,0.2505685091018677,1.1587951183319092,283.23602294921875,284.95001220703125,299.2633361816406,288.2817077636719,297.1458435058594,296.53424072265625,283.2344055175781,1.0,0.6717497110366821,0.1943180114030838,0.1943180114030838,1.0,1.0,-3.452427864074707,0.4238626956939697,3.0285654067993164,-0.3505970537662506,0.9637942314147948,0.9637942314147948,0.0,234.0585479736328,194.0,53050.08203125,0.0,3730.25048828125,1.0,278.1499938964844,281.4006652832031,291.643798828125,295.0357666015625,293.1499938964844,293.1499938964844,278.1499938964844,36188.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9028127193450928,3.902839183807373,1.0163626029680015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8759765625,0.0,1834.55419921875,1895.4371337890625,0.0,4300.0,0.9621752500534058,1.0,0.0,3.0,1.0,0.0
12223680,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.23590087890625,0.9300615787506104,0.6398637294769287,0.5795751214027405,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2359924316406,0.8707879781723022,0.5307646989822388,0.5073879361152649,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2361755371094,0.8041887283325195,0.4117467403411865,0.2925896346569061,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.236328125,0.7607716917991638,0.3484596014022827,0.336407721042633,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2366638183594,0.6846858859062195,0.2505685091018677,1.1587951183319092,283.23602294921875,284.95001220703125,299.2633361816406,288.2817077636719,297.1458435058594,296.53424072265625,283.2344055175781,1.0,0.6717497110366821,0.1943180114030838,0.1943180114030838,1.0,1.0,-3.452427864074707,0.4238626956939697,3.0285654067993164,-0.3505970537662506,0.9637942314147948,0.9637942314147948,0.0,234.0585479736328,194.0,53050.08203125,0.0,3730.25048828125,1.0,278.1499938964844,281.4006652832031,291.643798828125,295.0357666015625,293.1499938964844,293.1499938964844,278.1499938964844,36188.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9028127193450928,3.902839183807373,1.0163626029680015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8759765625,0.0,1834.55419921875,1895.4371337890625,0.0,4300.0,0.9621752500534058,1.0,0.0,3.0,1.0,0.0
12223740,296.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1971130371094,0.9372478723526,0.6320734024047852,0.5722516775131226,296.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1972045898437,0.8777531981468201,0.5263883471488953,0.5028481483459473,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1973876953125,0.8088042140007019,0.4056763350963592,0.2880454957485199,296.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.197509765625,0.7650715112686157,0.3434130847454071,0.3312156498432159,296.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1978759765625,0.6872413158416748,0.2453819960355758,1.133450627326965,283.1972351074219,284.95001220703125,299.29998779296875,288.28839111328125,297.1757202148437,296.5619201660156,283.1956787109375,1.0,0.6582578420639038,0.1970764547586441,0.1970764547586441,1.0,1.0,-3.395962715148926,0.4202609956264496,2.9757015705108643,-0.3417737782001495,0.9614310264587402,0.9614310264587402,0.0,221.6614685058593,182.0,52468.03515625,0.0,3521.875244140625,1.0,278.1499938964844,281.370849609375,291.6208801269531,294.97607421875,293.1499938964844,293.1499938964844,278.1499938964844,36195.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8956024646759033,3.895628929138184,1.012610823636351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.39404296875,0.0,1825.52734375,1895.4371337890625,0.0,4300.0,0.960554540157318,1.0,0.0,3.0,1.0,0.0
12223800,296.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1971130371094,0.9372478723526,0.6320734024047852,0.5722516775131226,296.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1972045898437,0.8777531981468201,0.5263883471488953,0.5028481483459473,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1973876953125,0.8088042140007019,0.4056763350963592,0.2880454957485199,296.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.197509765625,0.7650715112686157,0.3434130847454071,0.3312156498432159,296.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1978759765625,0.6872413158416748,0.2453819960355758,1.133450627326965,283.1972351074219,284.95001220703125,299.29998779296875,288.28839111328125,297.1757202148437,296.5619201660156,283.1956787109375,1.0,0.6582578420639038,0.1970764547586441,0.1970764547586441,1.0,1.0,-3.395962715148926,0.4202609956264496,2.9757015705108643,-0.3417737782001495,0.9614310264587402,0.9614310264587402,0.0,221.6614685058593,182.0,52468.03515625,0.0,3521.875244140625,1.0,278.1499938964844,281.370849609375,291.6208801269531,294.97607421875,293.1499938964844,293.1499938964844,278.1499938964844,36195.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8956024646759033,3.895628929138184,1.012610823636351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.39404296875,0.0,1825.52734375,1895.4371337890625,0.0,4300.0,0.960554540157318,1.0,0.0,3.0,1.0,0.0
12223860,296.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1746520996094,0.9420263767242432,0.6275069117546082,0.5679498314857483,296.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1747436523437,0.8824317455291748,0.5238853096961975,0.5002370476722717,296.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1749267578125,0.8119046688079834,0.4021733105182647,0.285413920879364,296.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.175048828125,0.7680751085281372,0.340512216091156,0.3282178044319153,296.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1753845214844,0.689172089099884,0.2424097508192062,1.1188596487045288,283.1747741699219,284.95001220703125,299.3219909667969,288.2923583984375,297.1935119628906,296.5782775878906,283.1732177734375,1.0,0.6502504944801331,0.1987250298261642,0.1987250298261642,1.0,1.0,-3.363328218460083,0.4182459712028503,2.945082187652588,-0.3366530537605285,0.9599897861480712,0.9599897861480712,0.0,214.2356719970703,182.0,52137.5234375,0.0,3402.75927734375,1.0,278.1499938964844,281.35418701171875,291.6076354980469,294.9417419433594,293.1499938964844,293.1499938964844,278.1499938964844,36199.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.891152858734131,3.891179323196411,1.0102987744176062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.634765625,0.0,1819.97119140625,1895.4371337890625,0.0,4300.0,0.9595544338226318,1.0,0.0,3.0,1.0,0.0
12223920,296.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1599426269531,0.9454076290130616,0.6245073080062866,0.565120279788971,296.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600341796875,0.8857771754264832,0.5222664475440979,0.4985421597957611,296.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.16021728515625,0.8141199946403503,0.3998944461345672,0.2836981117725372,296.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.7702714204788208,0.3386297523975372,0.3262668550014496,296.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16070556640625,0.6906384825706482,0.2404846847057342,1.1093813180923462,283.1600646972656,284.95001220703125,299.336669921875,288.2950134277344,297.205322265625,296.589111328125,283.1585388183594,1.0,0.6449467539787292,0.1998240798711776,0.1998240798711776,1.0,1.0,-3.342076778411865,0.4169683754444122,2.9251081943511963,-0.3333020508289337,0.9590194821357728,0.9590194821357728,0.0,209.29052734375,170.0,51920.76953125,0.0,3325.6826171875,1.0,278.1499938964844,281.34332275390625,291.5990600585937,294.9194641113281,293.1499938964844,293.1499938964844,278.1499938964844,36202.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8881349563598633,3.888161420822144,1.0087323971674778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.95849609375,0.0,1816.2095947265625,1895.4371337890625,0.0,4300.0,0.9588762521743774,1.0,0.0,3.0,1.0,0.0
12223980,296.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1236267089844,0.95455002784729,0.617188572883606,0.558194100856781,296.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12371826171875,0.8950103521347046,0.5183896422386169,0.4944628179073334,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1238708496094,0.8202504515647888,0.3943909108638763,0.2795416414737701,296.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240234375,0.776518702507019,0.3341002762317657,0.3215537965297699,296.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1243591308594,0.6949942111968994,0.2358661293983459,1.086544632911682,283.1237487792969,284.95001220703125,299.3733215332031,288.30157470703125,297.233642578125,296.6146240234375,283.1222229003906,1.0,0.6318044662475586,0.2025717198848724,0.2025717198848724,1.0,1.0,-3.2907087802886963,0.4140104055404663,2.8766982555389404,-0.3251279294490814,0.9565600752830504,0.9565600752830504,0.0,196.9445037841797,158.0,51381.99609375,0.0,3140.8154296875,1.0,278.1499938964844,281.31646728515625,291.5782775878906,294.8649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36209.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.880408763885498,3.8804352283477774,1.0047274372482209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.06103515625,0.0,1806.6025390625,1895.4371337890625,0.0,4300.0,0.9571400284767152,1.0,0.0,3.0,1.0,0.0
12224040,296.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1236267089844,0.95455002784729,0.617188572883606,0.558194100856781,296.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12371826171875,0.8950103521347046,0.5183896422386169,0.4944628179073334,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1238708496094,0.8202504515647888,0.3943909108638763,0.2795416414737701,296.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240234375,0.776518702507019,0.3341002762317657,0.3215537965297699,296.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1243591308594,0.6949942111968994,0.2358661293983459,1.086544632911682,283.1237487792969,284.95001220703125,299.3733215332031,288.30157470703125,297.233642578125,296.6146240234375,283.1222229003906,1.0,0.6318044662475586,0.2025717198848724,0.2025717198848724,1.0,1.0,-3.2907087802886963,0.4140104055404663,2.8766982555389404,-0.3251279294490814,0.9565600752830504,0.9565600752830504,0.0,196.9445037841797,158.0,51381.99609375,0.0,3140.8154296875,1.0,278.1499938964844,281.31646728515625,291.5782775878906,294.8649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36209.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.880408763885498,3.8804352283477774,1.0047274372482209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.06103515625,0.0,1806.6025390625,1895.4371337890625,0.0,4300.0,0.9571400284767152,1.0,0.0,3.0,1.0,0.0
12224100,296.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.10595703125,0.9594820141792296,0.6136237978935242,0.5548146963119507,296.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1060485839844,0.9001325964927673,0.5165401101112366,0.4925050437450409,296.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1062316894531,0.8236794471740723,0.3917402923107147,0.277532547712326,296.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1063537597656,0.7800894379615784,0.3319277167320251,0.3192826807498932,296.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1067199707031,0.6975746750831604,0.2336582690477371,1.0755743980407717,283.1061096191406,284.95001220703125,299.39166259765625,288.3048095703125,297.24761962890625,296.6270751953125,283.1046142578125,1.0,0.6252931356430054,0.2039455324411392,0.2039455324411392,1.0,1.0,-3.2659502029418945,0.4126569330692291,2.8532931804656982,-0.3211409449577331,0.9553130269050598,0.9553130269050598,0.0,190.7806854248047,158.0,51119.3828125,0.0,3052.378662109375,1.0,278.1499938964844,281.303466796875,291.56805419921875,294.8382263183594,293.1499938964844,293.1499938964844,278.1499938964844,36212.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8764476776123047,3.876473903656006,1.002677208816749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.900390625,0.0,1801.6905517578125,1895.4371337890625,0.0,4300.0,0.956250011920929,1.0,0.0,3.0,1.0,0.0
12224160,296.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0887756347656,0.964637279510498,0.6101175546646118,0.5514867901802063,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0888366699219,0.905675768852234,0.5147493481636047,0.490601122379303,296.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0890197753906,0.8273932337760925,0.3891563415527344,0.2755688726902008,296.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0891418457031,0.7839912176132202,0.3298156261444092,0.3170674741268158,296.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0895080566406,0.700449526309967,0.2315165996551513,1.0648962259292605,283.0888977050781,284.95001220703125,299.4100036621094,288.3080444335937,297.2615051269531,296.639404296875,283.0874328613281,1.0,0.6188192963600159,0.2053330242633819,0.2053330242633819,1.0,1.0,-3.2417919635772705,0.4114178121089935,2.830374002456665,-0.3171817660331726,0.9540548920631408,0.9540548920631408,0.0,184.62359619140625,146.0,50861.91796875,0.0,2966.4697265625,1.0,278.1499938964844,281.2908020019531,291.5580139160156,294.8119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36216.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8724215030670166,3.8724477291107178,1.0005953754443908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.35400390625,0.0,1796.7069091796875,1895.4371337890625,0.0,4300.0,0.9553454518318176,1.0,0.0,3.0,1.0,0.0
12224220,296.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556640625,0.9755516648292542,0.6032769680023193,0.5449806451797485,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05572509765625,0.9189886450767516,0.5113421678543091,0.4869538247585296,296.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.055908203125,0.8358502984046936,0.3841858208179474,0.2717764973640442,296.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0560302734375,0.792907178401947,0.3257703781127929,0.3128027617931366,296.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563659667969,0.7071769833564758,0.2274278253316879,1.044400334358215,283.0557861328125,284.95001220703125,299.4466552734375,288.3144836425781,297.2889099121094,296.66363525390625,283.05438232421875,1.0,0.6059787273406982,0.2081080228090286,0.2081080228090286,1.0,1.0,-3.195246696472168,0.4091888964176178,2.786057710647583,-0.3094212412834167,0.9515066742897034,0.9515066742897034,0.0,172.32830810546875,134.0,50362.515625,0.0,2801.874755859375,1.0,278.1499938964844,281.2665405273437,291.5385131835937,294.7610168457031,293.1499938964844,293.1499938964844,278.1499938964844,36223.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.864173650741577,3.864199638366699,9.963375759980408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.109375,0.0,1786.5267333984375,1895.4371337890625,0.0,4300.0,0.9534926414489746,1.0,0.0,3.0,1.0,0.0
12224280,296.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556640625,0.9755516648292542,0.6032769680023193,0.5449806451797485,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05572509765625,0.9189886450767516,0.5113421678543091,0.4869538247585296,296.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.055908203125,0.8358502984046936,0.3841858208179474,0.2717764973640442,296.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0560302734375,0.792907178401947,0.3257703781127929,0.3128027617931366,296.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563659667969,0.7071769833564758,0.2274278253316879,1.044400334358215,283.0557861328125,284.95001220703125,299.4466552734375,288.3144836425781,297.2889099121094,296.66363525390625,283.05438232421875,1.0,0.6059787273406982,0.2081080228090286,0.2081080228090286,1.0,1.0,-3.195246696472168,0.4091888964176178,2.786057710647583,-0.3094212412834167,0.9515066742897034,0.9515066742897034,0.0,172.32830810546875,134.0,50362.515625,0.0,2801.874755859375,1.0,278.1499938964844,281.2665405273437,291.5385131835937,294.7610168457031,293.1499938964844,293.1499938964844,278.1499938964844,36223.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.864173650741577,3.864199638366699,9.963375759980408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.109375,0.0,1786.5267333984375,1895.4371337890625,0.0,4300.0,0.9534926414489746,1.0,0.0,3.0,1.0,0.0
12224340,296.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.9871094822883606,0.5966607332229614,0.5386692881584167,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243530273437,0.9351065158843994,0.5081612467765808,0.4835151433944702,296.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0245361328125,0.846052885055542,0.3794707059860229,0.2681590318679809,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.024658203125,0.80352783203125,0.3219563364982605,0.3087525367736816,296.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02496337890625,0.7151559591293335,0.2235889732837677,1.0250110626220703,283.0244140625,284.95001220703125,299.4833374023437,288.32086181640625,297.3158874511719,296.687255859375,283.0230407714844,1.0,0.5932692885398865,0.2108830213546753,0.2108830213546753,1.0,1.0,-3.1509878635406494,0.4072796106338501,2.7437081336975098,-0.3018492758274078,0.9489178657531738,0.9489178657531738,0.0,160.0581512451172,122.0,49883.6015625,0.0,2646.29736328125,1.0,278.1499938964844,281.2436218261719,291.5198059082031,294.71209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36230.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855667352676392,3.8556935787200928,9.91955971585412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.28564453125,0.0,1776.0684814453125,1895.4371337890625,0.0,4300.0,0.951582133769989,1.0,0.0,3.0,1.0,0.0
12224400,296.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.9871094822883606,0.5966607332229614,0.5386692881584167,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243530273437,0.9351065158843994,0.5081612467765808,0.4835151433944702,296.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0245361328125,0.846052885055542,0.3794707059860229,0.2681590318679809,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.024658203125,0.80352783203125,0.3219563364982605,0.3087525367736816,296.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02496337890625,0.7151559591293335,0.2235889732837677,1.0250110626220703,283.0244140625,284.95001220703125,299.4833374023437,288.32086181640625,297.3158874511719,296.687255859375,283.0230407714844,1.0,0.5932692885398865,0.2108830213546753,0.2108830213546753,1.0,1.0,-3.1509878635406494,0.4072796106338501,2.7437081336975098,-0.3018492758274078,0.9489178657531738,0.9489178657531738,0.0,160.0581512451172,122.0,49883.6015625,0.0,2646.29736328125,1.0,278.1499938964844,281.2436218261719,291.5198059082031,294.71209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36230.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855667352676392,3.8556935787200928,9.91955971585412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.28564453125,0.0,1776.0684814453125,1895.4371337890625,0.0,4300.0,0.951582133769989,1.0,0.0,3.0,1.0,0.0
12224460,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944763183594,0.9988746643066406,0.5902966856956482,0.5323794484138489,296.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945373535156,0.9533392190933228,0.5051993727684021,0.480282187461853,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9947204589844,0.8584902286529541,0.3750025033950805,0.2647133767604828,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99481201171875,0.8157027959823608,0.3183654844760895,0.3049129843711853,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951477050781,0.7242708802223206,0.2199902236461639,1.0067005157470703,282.9945983886719,284.95001220703125,299.5199890136719,288.3271484375,297.34228515625,296.7101745605469,282.9932861328125,1.0,0.5806605219841003,0.2136314064264297,0.2136314064264297,1.0,1.0,-3.1085855960845947,0.4055491089820862,2.7030365467071533,-0.2944798171520233,0.9462904334068298,0.9462904334068298,0.0,147.8623046875,125.0,49422.33984375,0.0,2498.80322265625,1.0,278.1499938964844,281.2219543457031,291.5019226074219,294.6652526855469,293.1499938964844,293.1499938964844,278.1499938964844,36237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846903324127197,3.8469293117523193,9.87451585388044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.62890625,0.0,1765.336669921875,1895.4371337890625,0.0,4300.0,0.94961416721344,1.0,0.0,3.0,1.0,0.0
12224520,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944763183594,0.9988746643066406,0.5902966856956482,0.5323794484138489,296.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945373535156,0.9533392190933228,0.5051993727684021,0.480282187461853,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9947204589844,0.8584902286529541,0.3750025033950805,0.2647133767604828,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99481201171875,0.8157027959823608,0.3183654844760895,0.3049129843711853,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951477050781,0.7242708802223206,0.2199902236461639,1.0067005157470703,282.9945983886719,284.95001220703125,299.5199890136719,288.3271484375,297.34228515625,296.7101745605469,282.9932861328125,1.0,0.5806605219841003,0.2136314064264297,0.2136314064264297,1.0,1.0,-3.1085855960845947,0.4055491089820862,2.7030365467071533,-0.2944798171520233,0.9462904334068298,0.9462904334068298,0.0,147.8623046875,125.0,49422.33984375,0.0,2498.80322265625,1.0,278.1499938964844,281.2219543457031,291.5019226074219,294.6652526855469,293.1499938964844,293.1499938964844,278.1499938964844,36237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846903324127197,3.8469293117523193,9.87451585388044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.62890625,0.0,1765.336669921875,1895.4371337890625,0.0,4300.0,0.94961416721344,1.0,0.0,3.0,1.0,0.0
12224580,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.965087890625,0.9990000128746032,0.5847930312156677,0.523032546043396,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96514892578125,0.959030032157898,0.5024144053459167,0.4774918854236603,296.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9653015136719,0.8615250587463379,0.3707341253757477,0.2616120278835296,296.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96539306640625,0.8186272382736206,0.3149558901786804,0.3015208542346954,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9656982421875,0.7257057428359985,0.2165990024805069,0.9906123876571656,282.9651794433594,284.95001220703125,299.5566711425781,288.3334045410156,297.3677978515625,296.7319030761719,282.9639892578125,1.0,0.5723515152931213,0.2163798063993454,0.2163798063993454,1.0,1.0,-3.0670688152313232,0.4038715660572052,2.6631972789764404,-0.2872868776321411,0.9436240792274476,0.9436240792274476,0.0,142.42977905273438,128.0,48969.1796875,0.0,2391.718017578125,1.0,278.1499938964844,281.2007751464844,291.4844970703125,294.6192932128906,293.1499938964844,293.1499938964844,278.1499938964844,36244.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837879657745361,3.8379056453704834,9.82824531092774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.92529296875,0.0,1754.3338623046875,1895.4371337890625,0.0,4300.0,0.947588324546814,1.0,0.0,3.0,1.0,0.0
12224640,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.965087890625,0.9990000128746032,0.5847930312156677,0.523032546043396,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96514892578125,0.959030032157898,0.5024144053459167,0.4774918854236603,296.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9653015136719,0.8615250587463379,0.3707341253757477,0.2616120278835296,296.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96539306640625,0.8186272382736206,0.3149558901786804,0.3015208542346954,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9656982421875,0.7257057428359985,0.2165990024805069,0.9906123876571656,282.9651794433594,284.95001220703125,299.5566711425781,288.3334045410156,297.3677978515625,296.7319030761719,282.9639892578125,1.0,0.5723515152931213,0.2163798063993454,0.2163798063993454,1.0,1.0,-3.0670688152313232,0.4038715660572052,2.6631972789764404,-0.2872868776321411,0.9436240792274476,0.9436240792274476,0.0,142.42977905273438,128.0,48969.1796875,0.0,2391.718017578125,1.0,278.1499938964844,281.2007751464844,291.4844970703125,294.6192932128906,293.1499938964844,293.1499938964844,278.1499938964844,36244.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837879657745361,3.8379056453704834,9.82824531092774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.92529296875,0.0,1754.3338623046875,1895.4371337890625,0.0,4300.0,0.947588324546814,1.0,0.0,3.0,1.0,0.0
12224700,296.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529724121094,0.9990000128746032,0.5821598768234253,0.5204150676727295,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.9598077535629272,0.5010897517204285,0.4761979281902313,296.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9531555175781,0.8613511323928833,0.3686743080615997,0.2601412236690521,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532470703125,0.8185564875602722,0.3133174479007721,0.2999265789985657,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9534912109375,0.7251279354095459,0.2149823457002639,0.983112633228302,282.9530639648437,284.95001220703125,299.57501220703125,288.3365173339844,297.38037109375,296.74249267578125,282.9520568847656,1.0,0.5692250728607178,0.2177540063858032,0.2177540063858032,1.0,1.0,-3.049609661102295,0.4036645591259002,2.6459450721740723,-0.283812016248703,0.942280411720276,0.942280411720276,0.0,140.9082489013672,128.0,48776.96484375,0.0,2351.5478515625,1.0,278.1499938964844,281.1922607421875,291.4761962890625,294.59796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36247.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.833271980285645,3.833297729492188,9.804659839574017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.232421875,0.0,1748.732421875,1895.4371337890625,0.0,4300.0,0.9465540051460266,1.0,0.0,3.0,1.0,0.0
12224760,296.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9428405761719,0.9990000128746032,0.5793235301971436,0.5190393924713135,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429016113281,0.9597985148429872,0.4998160898685455,0.4749654233455658,296.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429931640625,0.8605213165283203,0.3666689395904541,0.2587185204029083,296.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9430847167969,0.8178942203521729,0.3117262721061706,0.2983913123607635,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9432983398437,0.7240517139434814,0.2134130299091339,0.9759108424186708,282.94293212890625,284.95001220703125,299.59332275390625,288.339599609375,297.39276123046875,296.7528686523437,282.94207763671875,1.0,0.5666497945785522,0.2191243022680282,0.2191243022680282,1.0,1.0,-3.0342514514923096,0.403857409954071,2.6303939819335938,-0.2804101109504699,0.9409320950508118,0.9409320950508118,0.0,139.87484741210938,131.0,48608.26953125,0.0,2318.097412109375,1.0,278.1499938964844,281.1852722167969,291.4686584472656,294.57867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36250.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8286054134368896,3.8286311626434326,9.780802656678134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.93603515625,0.0,1743.0709228515625,1895.4371337890625,0.0,4300.0,0.9455065727233888,1.0,0.0,3.0,1.0,0.0
12224820,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9259948730469,0.998248815536499,0.572966992855072,0.5170535445213318,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9260559082031,0.95699280500412,0.4974150657653808,0.4726958870887756,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9261474609375,0.8565785884857178,0.3628129363059997,0.2560241222381592,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9262084960937,0.8144629597663879,0.3086785078048706,0.2955057621002197,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9264221191406,0.7200894355773926,0.2103846371173858,0.9623167514801024,282.92608642578125,284.95001220703125,299.6300048828125,288.345703125,297.41668701171875,296.77264404296875,282.9252319335937,1.0,0.562689483165741,0.2218648791313171,0.2218648791313171,1.0,1.0,-3.006133556365967,0.4047145545482635,2.601418972015381,-0.2735540866851806,0.9382221698760986,0.9382221698760986,0.0,139.31320190429688,134.0,48302.26953125,0.0,2264.4072265625,1.0,278.1499938964844,281.1736755371094,291.4561767578125,294.5458984375,293.1499938964844,293.1499938964844,278.1499938964844,36256.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8191049098968506,3.8191306591033936,9.732322041600128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.40087890625,0.0,1731.5809326171875,1895.4371337890625,0.0,4300.0,0.9433741569519044,1.0,0.0,3.0,1.0,0.0
12224880,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9259948730469,0.998248815536499,0.572966992855072,0.5170535445213318,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9260559082031,0.95699280500412,0.4974150657653808,0.4726958870887756,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9261474609375,0.8565785884857178,0.3628129363059997,0.2560241222381592,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9262084960937,0.8144629597663879,0.3086785078048706,0.2955057621002197,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9264221191406,0.7200894355773926,0.2103846371173858,0.9623167514801024,282.92608642578125,284.95001220703125,299.6300048828125,288.345703125,297.41668701171875,296.77264404296875,282.9252319335937,1.0,0.562689483165741,0.2218648791313171,0.2218648791313171,1.0,1.0,-3.006133556365967,0.4047145545482635,2.601418972015381,-0.2735540866851806,0.9382221698760986,0.9382221698760986,0.0,139.31320190429688,134.0,48302.26953125,0.0,2264.4072265625,1.0,278.1499938964844,281.1736755371094,291.4561767578125,294.5458984375,293.1499938964844,293.1499938964844,278.1499938964844,36256.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8191049098968506,3.8191306591033936,9.732322041600128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.40087890625,0.0,1731.5809326171875,1895.4371337890625,0.0,4300.0,0.9433741569519044,1.0,0.0,3.0,1.0,0.0
12224940,296.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070739746094,0.991994082927704,0.5669839382171631,0.511696994304657,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071350097656,0.950417935848236,0.4951933026313782,0.4706842303276062,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072570800781,0.8497775197029114,0.3591542840003967,0.2535327970981598,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9073181152344,0.8081763982772827,0.3058077692985534,0.2928726971149444,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075622558594,0.713649570941925,0.2075108587741851,0.949792206287384,282.9071655273437,284.95001220703125,299.6666564941406,288.35174560546875,297.4398193359375,296.7916259765625,282.9062805175781,1.0,0.5595310926437378,0.2246054708957672,0.2246054708957672,1.0,1.0,-2.9760184288024902,0.4050689935684204,2.57094955444336,-0.2665891349315643,0.9354856610298156,0.9354856610298156,0.0,140.54434204101562,137.0,47969.5625,0.0,2217.25146484375,1.0,278.1499938964844,281.1605224609375,291.4450988769531,294.5145568847656,293.1499938964844,293.1499938964844,278.1499938964844,36262.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809377908706665,3.809403657913208,9.682810286903989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.93408203125,0.0,1719.8717041015625,1895.4371337890625,0.0,4300.0,0.9411914348602296,1.0,0.0,3.0,1.0,0.0
12225000,296.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070739746094,0.991994082927704,0.5669839382171631,0.511696994304657,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071350097656,0.950417935848236,0.4951933026313782,0.4706842303276062,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072570800781,0.8497775197029114,0.3591542840003967,0.2535327970981598,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9073181152344,0.8081763982772827,0.3058077692985534,0.2928726971149444,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075622558594,0.713649570941925,0.2075108587741851,0.949792206287384,282.9071655273437,284.95001220703125,299.6666564941406,288.35174560546875,297.4398193359375,296.7916259765625,282.9062805175781,1.0,0.5595310926437378,0.2246054708957672,0.2246054708957672,1.0,1.0,-2.9760184288024902,0.4050689935684204,2.57094955444336,-0.2665891349315643,0.9354856610298156,0.9354856610298156,0.0,140.54434204101562,137.0,47969.5625,0.0,2217.25146484375,1.0,278.1499938964844,281.1605224609375,291.4450988769531,294.5145568847656,293.1499938964844,293.1499938964844,278.1499938964844,36262.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809377908706665,3.809403657913208,9.682810286903989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.93408203125,0.0,1719.8717041015625,1895.4371337890625,0.0,4300.0,0.9411914348602296,1.0,0.0,3.0,1.0,0.0
