time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225060,296.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89453125,0.987137496471405,0.5631548166275024,0.5083063244819641,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.9453179240226746,0.4937351644039154,0.4693710803985595,296.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946838378906,0.8448411226272583,0.3567264974117279,0.2518825829029083,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8947448730469,0.8033550381660461,0.3039063811302185,0.2911362648010254,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949890136719,0.7087268829345703,0.2056068032979965,0.9415194392204284,282.8946228027344,284.95001220703125,299.69158935546875,288.3558349609375,297.45489501953125,296.8037414550781,282.8937683105469,1.0,0.5577137470245361,0.2263902276754379,0.2263902276754379,1.0,1.0,-2.9563474655151367,0.4052485227584839,2.5510990619659424,-0.2620449364185333,0.9336109161376952,0.9336109161376952,0.0,141.7366943359375,137.0,47748.80859375,0.0,2188.8232421875,1.0,278.1499938964844,281.1519470214844,291.4375,294.49322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36267.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802632093429565,3.802657842636109,9.648547347751446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.32275390625,0.0,1711.78369140625,1895.4371337890625,0.0,4300.0,0.9396781325340272,1.0,0.0,3.0,1.0,0.0
12225120,296.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8888854980469,0.9847423434257508,0.5613983273506165,0.5067613124847412,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.888916015625,0.9428550601005554,0.4930751025676727,0.4687788784503937,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890380859375,0.8425251245498657,0.3556146323680877,0.2511280477046966,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890991210937,0.8010552525520325,0.303037166595459,0.2903443574905395,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8893127441406,0.7063291072845459,0.2047372013330459,0.9377490878105164,282.8889465332031,284.95001220703125,299.7033386230469,288.3577575683594,297.4619140625,296.8093566894531,282.8881225585937,1.0,0.5569339990615845,0.2272301167249679,0.2272301167249679,1.0,1.0,-2.9473869800567627,0.4053792357444763,2.5420076847076416,-0.2599364817142486,0.9327252507209778,0.9327252507209778,0.0,142.3529815673828,140.0,47647.84375,0.0,2176.34521484375,1.0,278.1499938964844,281.1481018066406,291.4339294433594,294.4833374023437,293.1499938964844,293.1499938964844,278.1499938964844,36269.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799421548843384,3.799447059631348,9.632261708247825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4423828125,0.0,1707.943359375,1895.4371337890625,0.0,4300.0,0.938957929611206,1.0,0.0,3.0,1.0,0.0
12225180,296.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87225341796875,0.9768621921539308,0.5560570359230042,0.5020851492881775,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8722839355469,0.9350446462631226,0.4911216795444488,0.4670362472534179,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87237548828125,0.835394561290741,0.3522672355175018,0.248862937092781,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724365234375,0.7938974499702454,0.3004273772239685,0.2879756689071655,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8726501464844,0.6988692283630371,0.2021295130252838,0.9264860153198242,282.872314453125,284.95001220703125,299.739990234375,288.3636779785156,297.4836120605469,296.82647705078125,282.8715515136719,1.0,0.5547738075256348,0.2298547625541687,0.2298547625541687,1.0,1.0,-2.920561552047729,0.4059896171092987,2.5145719051361084,-0.2534286379814148,0.9299434423446656,0.9299434423446656,0.0,144.4580841064453,143.0,47344.25,0.0,2140.658447265625,1.0,278.1499938964844,281.1369323730469,291.4232177734375,294.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36274.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789237499237061,3.789262771606445,9.5806933586573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.80126953125,0.0,1695.8006591796875,1895.4371337890625,0.0,4300.0,0.936673939228058,1.0,0.0,3.0,1.0,0.0
12225240,296.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87225341796875,0.9768621921539308,0.5560570359230042,0.5020851492881775,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8722839355469,0.9350446462631226,0.4911216795444488,0.4670362472534179,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87237548828125,0.835394561290741,0.3522672355175018,0.248862937092781,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724365234375,0.7938974499702454,0.3004273772239685,0.2879756689071655,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8726501464844,0.6988692283630371,0.2021295130252838,0.9264860153198242,282.872314453125,284.95001220703125,299.739990234375,288.3636779785156,297.4836120605469,296.82647705078125,282.8715515136719,1.0,0.5547738075256348,0.2298547625541687,0.2298547625541687,1.0,1.0,-2.920561552047729,0.4059896171092987,2.5145719051361084,-0.2534286379814148,0.9299434423446656,0.9299434423446656,0.0,144.4580841064453,143.0,47344.25,0.0,2140.658447265625,1.0,278.1499938964844,281.1369323730469,291.4232177734375,294.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36274.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789237499237061,3.789262771606445,9.5806933586573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.80126953125,0.0,1695.8006591796875,1895.4371337890625,0.0,4300.0,0.936673939228058,1.0,0.0,3.0,1.0,0.0
12225300,296.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8644714355469,0.9727399349212646,0.5534564852714539,0.499813973903656,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.864501953125,0.9311513900756836,0.4902043640613556,0.4662228226661682,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8645935058594,0.8319201469421387,0.3506627082824707,0.2477801144123077,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646545410156,0.7903819680213928,0.2991803586483001,0.2868480384349823,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8648681640625,0.6952036023139954,0.2008847743272781,0.9211310744285583,282.8645324707031,284.95001220703125,299.7583312988281,288.3666076660156,297.4942932128906,296.8348388671875,282.8638000488281,1.0,0.5538263916969299,0.2311670929193496,0.2311670929193496,1.0,1.0,-2.907759666442871,0.4063989222049713,2.5013606548309326,-0.2502085864543915,0.9285451769828796,0.9285451769828796,0.0,145.58421325683594,143.0,47198.66015625,0.0,2124.41748046875,1.0,278.1499938964844,281.1318054199219,291.4180908203125,294.4391174316406,293.1499938964844,293.1499938964844,278.1499938964844,36277.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7840616703033447,3.7840871810913086,9.554538564771065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.63818359375,0.0,1689.65234375,1895.4371337890625,0.0,4300.0,0.9355133771896362,1.0,0.0,3.0,1.0,0.0
12225360,296.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570556640625,0.9685245156288148,0.5508997440338135,0.4975829422473907,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570861816406,0.9273083806037904,0.4893257915973663,0.4654467105865478,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.857177734375,0.8285139203071594,0.3491033911705017,0.2467293590307235,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.85723876953125,0.7869305610656738,0.2979710102081299,0.2857568562030792,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.857421875,0.6916021108627319,0.1996780931949615,0.9159518480300904,282.85711669921875,284.95001220703125,299.77667236328125,288.3695373535156,297.5048522949219,296.843017578125,282.8564147949219,1.0,0.5529565811157227,0.2324767857789993,0.2324767857789993,1.0,1.0,-2.8953444957733154,0.4068687558174133,2.488475799560547,-0.2470170259475708,0.927142322063446,0.927142322063446,0.0,146.74607849121094,146.0,47056.9921875,0.0,2109.12109375,1.0,278.1499938964844,281.1269226074219,291.4131774902344,294.4252319335937,293.1499938964844,293.1499938964844,278.1499938964844,36280.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778830766677856,3.77885627746582,9.528141049486294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.892578125,0.0,1683.4541015625,1895.4371337890625,0.0,4300.0,0.9343406558036804,1.0,0.0,3.0,1.0,0.0
12225420,296.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8432006835937,0.9598931074142456,0.5459126830101013,0.4932352900505066,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8432312011719,0.9198727607727052,0.4876813590526581,0.4640022218227386,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.84332275390625,0.8218978643417358,0.3461171686649322,0.244721233844757,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8433532714844,0.7802601456642151,0.295661985874176,0.2836798131465912,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8435363769531,0.6846328973770142,0.1973744034767151,0.90609610080719,282.84326171875,284.95001220703125,299.8133239746094,288.3753356933594,297.5256652832031,296.8589782714844,282.84259033203125,1.0,0.5514256954193115,0.2350961565971374,0.2350961565971374,1.0,1.0,-2.8716249465942383,0.4080003499984741,2.4636244773864746,-0.2407023757696151,0.9243238568305968,0.9243238568305968,0.0,149.1493377685547,149.0,46784.92578125,0.0,2081.084716796875,1.0,278.1499938964844,281.11798095703125,291.40380859375,294.3986511230469,293.1499938964844,293.1499938964844,278.1499938964844,36286.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7682056427001953,3.768230676651001,9.474634339312616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.5966796875,0.0,1670.9122314453125,1895.4371337890625,0.0,4300.0,0.93195903301239,1.0,0.0,3.0,1.0,0.0
12225480,296.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8432006835937,0.9598931074142456,0.5459126830101013,0.4932352900505066,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8432312011719,0.9198727607727052,0.4876813590526581,0.4640022218227386,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.84332275390625,0.8218978643417358,0.3461171686649322,0.244721233844757,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8433532714844,0.7802601456642151,0.295661985874176,0.2836798131465912,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8435363769531,0.6846328973770142,0.1973744034767151,0.90609610080719,282.84326171875,284.95001220703125,299.8133239746094,288.3753356933594,297.5256652832031,296.8589782714844,282.84259033203125,1.0,0.5514256954193115,0.2350961565971374,0.2350961565971374,1.0,1.0,-2.8716249465942383,0.4080003499984741,2.4636244773864746,-0.2407023757696151,0.9243238568305968,0.9243238568305968,0.0,149.1493377685547,149.0,46784.92578125,0.0,2081.084716796875,1.0,278.1499938964844,281.11798095703125,291.40380859375,294.3986511230469,293.1499938964844,293.1499938964844,278.1499938964844,36286.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7682056427001953,3.768230676651001,9.474634339312616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.5966796875,0.0,1670.9122314453125,1895.4371337890625,0.0,4300.0,0.93195903301239,1.0,0.0,3.0,1.0,0.0
12225540,296.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8312072753906,0.9512711763381958,0.5411385893821716,0.4890867173671722,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.83123779296875,0.9130508303642272,0.4862250387668609,0.4627392590045929,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8313293457031,0.8156242370605469,0.3433523774147033,0.2428715527057647,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83135986328125,0.7740681767463684,0.2935399115085602,0.2817836403846741,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8315124511719,0.6781625151634216,0.1952613443136215,0.8971147537231445,282.8312683105469,284.95001220703125,299.8500061035156,288.3810729980469,297.5463562011719,296.8747863769531,282.8306579589844,1.0,0.5501784086227417,0.2377155423164367,0.2377155423164367,1.0,1.0,-2.849822521209717,0.4094919264316559,2.4403305053710938,-0.2344764471054077,0.9214905500411988,0.9214905500411988,0.0,151.57969665527344,152.0,46533.95703125,0.0,2056.706787109375,1.0,278.1499938964844,281.11053466796875,291.3952331542969,294.37408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36292.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7573647499084473,3.757389783859253,9.420196533937996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.4453125,0.0,1658.1817626953125,1895.4371337890625,0.0,4300.0,0.9295298457145692,1.0,0.0,3.0,1.0,0.0
12225600,296.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8312072753906,0.9512711763381958,0.5411385893821716,0.4890867173671722,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.83123779296875,0.9130508303642272,0.4862250387668609,0.4627392590045929,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8313293457031,0.8156242370605469,0.3433523774147033,0.2428715527057647,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83135986328125,0.7740681767463684,0.2935399115085602,0.2817836403846741,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8315124511719,0.6781625151634216,0.1952613443136215,0.8971147537231445,282.8312683105469,284.95001220703125,299.8500061035156,288.3810729980469,297.5463562011719,296.8747863769531,282.8306579589844,1.0,0.5501784086227417,0.2377155423164367,0.2377155423164367,1.0,1.0,-2.849822521209717,0.4094919264316559,2.4403305053710938,-0.2344764471054077,0.9214905500411988,0.9214905500411988,0.0,151.57969665527344,152.0,46533.95703125,0.0,2056.706787109375,1.0,278.1499938964844,281.11053466796875,291.3952331542969,294.37408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36292.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7573647499084473,3.757389783859253,9.420196533937996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.4453125,0.0,1658.1817626953125,1895.4371337890625,0.0,4300.0,0.9295298457145692,1.0,0.0,3.0,1.0,0.0
12225660,296.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.80255126953125,0.9371719360351562,0.5344787240028381,0.483692467212677,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8026123046875,0.9018332362174988,0.4827402532100677,0.4600840210914612,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8028564453125,0.8048325181007385,0.3385713100433349,0.2399957478046417,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.802978515625,0.7636253237724304,0.2892954051494598,0.2784271538257599,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.803466796875,0.6670734286308289,0.1909075826406479,0.8808412551879883,282.8027038574219,284.95001220703125,299.8866577148437,288.3873291015625,297.5492553710937,296.86785888671875,282.80108642578125,1.0,0.5482555627822876,0.2402805835008621,0.2402805835008621,1.0,1.0,-2.813114881515503,0.407476931810379,2.4056379795074463,-0.22825488448143,0.9186114072799684,0.9186114072799684,0.0,156.02008056640625,155.0,46059.9609375,0.0,2017.995361328125,1.0,278.1499938964844,281.0900573730469,291.38507080078125,294.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,36299.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996649026870728,1.0,0.0,0.0,3.7462801933288574,3.746305227279663,9.364698598801624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.97900390625,0.0,1645.244873046875,1895.4371337890625,0.0,4297.17529296875,0.927047312259674,1.0,0.0,3.0,1.0,0.0
12225720,296.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.80255126953125,0.9371719360351562,0.5344787240028381,0.483692467212677,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8026123046875,0.9018332362174988,0.4827402532100677,0.4600840210914612,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8028564453125,0.8048325181007385,0.3385713100433349,0.2399957478046417,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.802978515625,0.7636253237724304,0.2892954051494598,0.2784271538257599,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.803466796875,0.6670734286308289,0.1909075826406479,0.8808412551879883,282.8027038574219,284.95001220703125,299.8866577148437,288.3873291015625,297.5492553710937,296.86785888671875,282.80108642578125,1.0,0.5482555627822876,0.2402805835008621,0.2402805835008621,1.0,1.0,-2.813114881515503,0.407476931810379,2.4056379795074463,-0.22825488448143,0.9186114072799684,0.9186114072799684,0.0,156.02008056640625,155.0,46059.9609375,0.0,2017.995361328125,1.0,278.1499938964844,281.0900573730469,291.38507080078125,294.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,36299.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996649026870728,1.0,0.0,0.0,3.7462801933288574,3.746305227279663,9.364698598801624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.97900390625,0.0,1645.244873046875,1895.4371337890625,0.0,4297.17529296875,0.927047312259674,1.0,0.0,3.0,1.0,0.0
12225780,296.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738037109375,0.925805389881134,0.5289241075515747,0.4787359535694122,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738342285156,0.8937776684761047,0.4803169071674347,0.4577901363372803,296.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740173339844,0.7960893511772156,0.3349171280860901,0.2374282628297805,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77410888671875,0.7556180357933044,0.2861030399799347,0.2753905057907104,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77447509765625,0.6582832336425781,0.1875595897436142,0.8656973838806152,282.77392578125,284.95001220703125,299.92333984375,288.3946533203125,297.5606689453125,296.871337890625,282.7727355957031,1.0,0.5461148619651794,0.2428456097841262,0.2428456097841262,1.0,1.0,-2.7794575691223145,0.4060384929180145,2.373419046401977,-0.2224393486976623,0.9156895279884338,0.9156895279884338,0.0,159.2847442626953,158.0,45620.91015625,0.0,1979.349609375,1.0,278.1499938964844,281.07049560546875,291.3787536621094,294.3037414550781,293.1499938964844,293.1499938964844,278.1499938964844,36307.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963172674179076,1.0,0.0,0.0,3.7348921298980713,3.734916925430298,9.307850632467308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.63671875,0.0,1632.032958984375,1895.4371337890625,0.0,4268.8662109375,0.9244986176490784,1.0,0.0,3.0,1.0,0.0
12225840,296.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738037109375,0.925805389881134,0.5289241075515747,0.4787359535694122,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738342285156,0.8937776684761047,0.4803169071674347,0.4577901363372803,296.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740173339844,0.7960893511772156,0.3349171280860901,0.2374282628297805,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77410888671875,0.7556180357933044,0.2861030399799347,0.2753905057907104,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77447509765625,0.6582832336425781,0.1875595897436142,0.8656973838806152,282.77392578125,284.95001220703125,299.92333984375,288.3946533203125,297.5606689453125,296.871337890625,282.7727355957031,1.0,0.5461148619651794,0.2428456097841262,0.2428456097841262,1.0,1.0,-2.7794575691223145,0.4060384929180145,2.373419046401977,-0.2224393486976623,0.9156895279884338,0.9156895279884338,0.0,159.2847442626953,158.0,45620.91015625,0.0,1979.349609375,1.0,278.1499938964844,281.07049560546875,291.3787536621094,294.3037414550781,293.1499938964844,293.1499938964844,278.1499938964844,36307.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963172674179076,1.0,0.0,0.0,3.7348921298980713,3.734916925430298,9.307850632467308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.63671875,0.0,1632.032958984375,1895.4371337890625,0.0,4268.8662109375,0.9244986176490784,1.0,0.0,3.0,1.0,0.0
12225900,296.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7626037597656,0.9211581945419312,0.5263537168502808,0.4764645397663116,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7626342773437,0.8906576633453369,0.4793285131454468,0.4568750262260437,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7627868652344,0.792594313621521,0.3333330750465393,0.2363312840461731,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,282.76287841796875,0.752487063407898,0.2847452163696289,0.274117648601532,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76318359375,0.6548171043395996,0.1861370652914047,0.8593287467956543,282.7626953125,284.95001220703125,299.9416809082031,288.39874267578125,297.568115234375,296.8753967285156,282.7616577148437,1.0,0.5451508164405823,0.2441281229257583,0.2441281229257583,1.0,1.0,-2.7651236057281494,0.4058414399623871,2.359282255172729,-0.2195506244897842,0.9142199754714966,0.9142199754714966,0.0,160.55946350097656,158.0,45436.11328125,0.0,1962.559326171875,1.0,278.1499938964844,281.0630187988281,291.3797302246094,294.29119873046875,293.1499938964844,293.1499938964844,278.1499938964844,36310.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994242548942566,1.0,0.0,0.0,3.729092121124268,3.729117155075073,9.278965080739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.56640625,0.0,1625.33154296875,1895.4371337890625,0.0,4251.24267578125,0.9232008457183838,1.0,0.0,3.0,1.0,0.0
12225960,296.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7528991699219,0.9168959259986876,0.5238749980926514,0.4742814898490906,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7528991699219,0.8878474831581116,0.4784374237060547,0.456060916185379,296.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7530517578125,0.7894091606140137,0.3318579792976379,0.2353174835443496,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.75311279296875,0.749667763710022,0.2834936380386352,0.2729553580284118,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7533874511719,0.651705265045166,0.1848317235708236,0.8535344004631042,282.7529602050781,284.95001220703125,299.9599914550781,288.403076171875,297.57623291015625,296.8803100585937,282.7520751953125,1.0,0.5442779064178467,0.2454889267683029,0.2454889267683029,1.0,1.0,-2.751940965652466,0.4060546457767486,2.345886468887329,-0.2165024280548095,0.9127454161643982,0.9127454161643982,0.0,161.73927307128906,161.0,45267.5703125,0.0,1947.2679443359373,1.0,278.1499938964844,281.0566711425781,291.3828125,294.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,36314.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921440482139589,1.0,0.0,0.0,3.723224878311157,3.723249673843384,9.249789059140312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.46142578125,0.0,1618.5706787109375,1895.4371337890625,0.0,4233.357421875,0.9218881130218506,1.0,0.0,3.0,1.0,0.0
12226020,296.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7367248535156,0.9091450572013856,0.5191279649734497,0.4701154828071594,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7367553710937,0.8827491998672485,0.4768672287464142,0.4546506702899933,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7368469238281,0.7835885286331177,0.3291543424129486,0.2334755361080169,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7369079589844,0.7445842623710632,0.2812216579914093,0.2708705961704254,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7371520996094,0.6461521983146667,0.1824801713228225,0.843220591545105,282.7367858886719,284.95001220703125,299.9966735839844,288.4125061035156,297.59356689453125,296.8916015625,282.7360534667969,1.0,0.5428101420402527,0.248210534453392,0.248210534453392,1.0,1.0,-2.728123188018799,0.4070251584053039,2.3210978507995605,-0.2104203850030899,0.9097831845283508,0.9097831845283508,0.0,164.01197814941406,164.0,44966.08984375,0.0,1920.5750732421875,1.0,278.1499938964844,281.0464172363281,291.392822265625,294.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,36321.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881702661514282,1.0,0.0,0.0,3.711295366287232,3.711319923400879,9.190609944198512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.357421875,0.0,1604.8822021484375,1895.4371337890625,0.0,4199.328125,0.9192195534706116,1.0,0.0,3.0,1.0,0.0
12226080,296.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7367248535156,0.9091450572013856,0.5191279649734497,0.4701154828071594,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7367553710937,0.8827491998672485,0.4768672287464142,0.4546506702899933,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7368469238281,0.7835885286331177,0.3291543424129486,0.2334755361080169,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7369079589844,0.7445842623710632,0.2812216579914093,0.2708705961704254,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7371520996094,0.6461521983146667,0.1824801713228225,0.843220591545105,282.7367858886719,284.95001220703125,299.9966735839844,288.4125061035156,297.59356689453125,296.8916015625,282.7360534667969,1.0,0.5428101420402527,0.248210534453392,0.248210534453392,1.0,1.0,-2.728123188018799,0.4070251584053039,2.3210978507995605,-0.2104203850030899,0.9097831845283508,0.9097831845283508,0.0,164.01197814941406,164.0,44966.08984375,0.0,1920.5750732421875,1.0,278.1499938964844,281.0464172363281,291.392822265625,294.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,36321.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881702661514282,1.0,0.0,0.0,3.711295366287232,3.711319923400879,9.190609944198512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.357421875,0.0,1604.8822021484375,1895.4371337890625,0.0,4199.328125,0.9192195534706116,1.0,0.0,3.0,1.0,0.0
12226140,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.72442626953125,0.9023630023002625,0.5146639347076416,0.466223269701004,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.72442626953125,0.8781715631484985,0.4755580723285675,0.4535056352615356,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7245178222656,0.7783525586128235,0.3267668485641479,0.2318695187568664,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7245788574219,0.7400637269020081,0.2792301177978515,0.2690728306770324,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7247009277344,0.6413044333457947,0.180442065000534,0.8344287872314453,282.7244873046875,284.95001220703125,300.0333251953125,288.4229736328125,297.612060546875,296.90435791015625,282.7238464355469,1.0,0.5417235493659973,0.2509321570396423,0.2509321570396423,1.0,1.0,-2.707412004470825,0.4086396098136902,2.2987723350524902,-0.2043792158365249,0.9068070650100708,0.9068070650100708,0.0,166.25364685058594,167.0,44707.0546875,0.0,1898.867919921875,1.0,278.1499938964844,281.0390930175781,291.4053039550781,294.2674560546875,293.1499938964844,293.1499938964844,278.1499938964844,36327.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846280217170716,1.0,0.0,0.0,3.69911789894104,3.699142456054688,9.130396279033448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.6181640625,0.0,1590.98974609375,1895.4371337890625,0.0,4168.8203125,0.9164963960647584,1.0,0.0,3.0,1.0,0.0
12226200,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.72442626953125,0.9023630023002625,0.5146639347076416,0.466223269701004,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.72442626953125,0.8781715631484985,0.4755580723285675,0.4535056352615356,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7245178222656,0.7783525586128235,0.3267668485641479,0.2318695187568664,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7245788574219,0.7400637269020081,0.2792301177978515,0.2690728306770324,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7247009277344,0.6413044333457947,0.180442065000534,0.8344287872314453,282.7244873046875,284.95001220703125,300.0333251953125,288.4229736328125,297.612060546875,296.90435791015625,282.7238464355469,1.0,0.5417235493659973,0.2509321570396423,0.2509321570396423,1.0,1.0,-2.707412004470825,0.4086396098136902,2.2987723350524902,-0.2043792158365249,0.9068070650100708,0.9068070650100708,0.0,166.25364685058594,167.0,44707.0546875,0.0,1898.867919921875,1.0,278.1499938964844,281.0390930175781,291.4053039550781,294.2674560546875,293.1499938964844,293.1499938964844,278.1499938964844,36327.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846280217170716,1.0,0.0,0.0,3.69911789894104,3.699142456054688,9.130396279033448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.6181640625,0.0,1590.98974609375,1895.4371337890625,0.0,4168.8203125,0.9164963960647584,1.0,0.0,3.0,1.0,0.0
12226260,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7157897949219,0.8973264694213867,0.5113204121589661,0.4633002281188965,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7157897949219,0.8746651411056519,0.4746142029762268,0.4526857137680053,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.71588134765625,0.7743860483169556,0.3250260353088379,0.2307000309228897,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7159423828125,0.7366459965705872,0.277768462896347,0.2677603662014007,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7160949707031,0.6376931071281433,0.1789494305849075,0.8280436396598816,282.7158508300781,284.95001220703125,300.0611877441406,288.4316101074219,297.62567138671875,296.9135437011719,282.7152709960937,1.0,0.5410737991333008,0.2528922855854034,0.2528922855854034,1.0,1.0,-2.692257165908813,0.4097211062908172,2.282536029815674,-0.2000663727521896,0.9045357704162598,0.9045357704162598,0.0,168.10740661621094,167.0,44517.40625,0.0,1884.1177978515625,1.0,278.1499938964844,281.0341186523437,291.4153137207031,294.2657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36332.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821907877922058,1.0,0.0,0.0,3.689703941345215,3.6897284984588623,9.083983627533598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.43212890625,0.0,1580.3065185546875,1895.4371337890625,0.0,4147.73779296875,0.914391815662384,1.0,0.0,3.0,1.0,0.0
12226320,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7132873535156,0.895768940448761,0.5102876424789429,0.462398886680603,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7132873535156,0.8735901713371277,0.4743349552154541,0.4524449706077575,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.71337890625,0.7731739282608032,0.3245018422603607,0.2303487062454223,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7134094238281,0.7356001734733582,0.2773261070251465,0.267364352941513,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7135925292969,0.6365947723388672,0.1784980297088623,0.8261176943778992,282.7133178710937,284.95001220703125,300.07000732421875,288.4344482421875,297.6300048828125,296.9164428710937,282.7127990722656,1.0,0.5408986210823059,0.2535112798213959,0.2535112798213959,1.0,1.0,-2.687671661376953,0.4100992381572723,2.2775723934173584,-0.1987131685018539,0.9038171172142028,0.9038171172142028,0.0,168.6985626220703,170.0,44460.0,0.0,1879.81640625,1.0,278.1499938964844,281.03271484375,291.4184875488281,294.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36334.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814493656158448,1.0,0.0,0.0,3.6867034435272217,3.686728000640869,9.069215138879372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.17529296875,0.0,1576.9119873046875,1895.4371337890625,0.0,4141.3095703125,0.9137211441993712,1.0,0.0,3.0,1.0,0.0
12226380,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039489746094,0.8894354104995728,0.5060915350914001,0.4587444067001343,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039489746094,0.8692627549171448,0.473261296749115,0.4515302181243896,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040405273437,0.7683199048042297,0.3224430978298187,0.2289749830961227,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040710449219,0.7313926815986633,0.2755749821662903,0.265805035829544,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7041931152344,0.6322094798088074,0.1767119169235229,0.8185384273529053,282.7039794921875,284.95001220703125,300.1066589355469,288.4468688964844,297.64801025390625,296.9285888671875,282.7035217285156,1.0,0.5403184294700623,0.2560904026031494,0.2560904026031494,1.0,1.0,-2.6695470809936523,0.4118724465370178,2.2576744556427,-0.1930969506502151,0.900816023349762,0.900816023349762,0.0,171.19601440429688,173.0,44232.97265625,0.0,1863.644287109375,1.0,278.1499938964844,281.0277709960937,291.4320068359375,294.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36340.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978484034538269,1.0,0.0,0.0,3.6740589141845694,3.674083232879639,9.007111430037185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5849609375,0.0,1562.661376953125,1895.4371337890625,0.0,4115.5322265625,0.9108955264091492,1.0,0.0,3.0,1.0,0.0
12226440,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039489746094,0.8894354104995728,0.5060915350914001,0.4587444067001343,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7039489746094,0.8692627549171448,0.473261296749115,0.4515302181243896,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040405273437,0.7683199048042297,0.3224430978298187,0.2289749830961227,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040710449219,0.7313926815986633,0.2755749821662903,0.265805035829544,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7041931152344,0.6322094798088074,0.1767119169235229,0.8185384273529053,282.7039794921875,284.95001220703125,300.1066589355469,288.4468688964844,297.64801025390625,296.9285888671875,282.7035217285156,1.0,0.5403184294700623,0.2560904026031494,0.2560904026031494,1.0,1.0,-2.6695470809936523,0.4118724465370178,2.2576744556427,-0.1930969506502151,0.900816023349762,0.900816023349762,0.0,171.19601440429688,173.0,44232.97265625,0.0,1863.644287109375,1.0,278.1499938964844,281.0277709960937,291.4320068359375,294.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36340.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978484034538269,1.0,0.0,0.0,3.6740589141845694,3.674083232879639,9.007111430037185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5849609375,0.0,1562.661376953125,1895.4371337890625,0.0,4115.5322265625,0.9108955264091492,1.0,0.0,3.0,1.0,0.0
12226500,296.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.69989013671875,0.886354386806488,0.5040516257286072,0.4569708704948425,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.69989013671875,0.8671804070472717,0.4727724194526672,0.4511202275753021,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.699951171875,0.7660016417503357,0.3214845359325409,0.2283385694026947,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6999816894531,0.729365348815918,0.274749606847763,0.265074610710144,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.6301141381263733,0.1758701503276825,0.8149888515472412,282.6999206542969,284.95001220703125,300.125,288.4534606933594,297.6569519042969,296.9346008300781,282.6994934082031,1.0,0.5401114821434021,0.257379949092865,0.257379949092865,1.0,1.0,-2.6610147953033447,0.4128656685352325,2.2481491565704346,-0.1903012245893478,0.8993118405342102,0.8993118405342102,0.0,172.46710205078125,173.0,44125.9375,0.0,1856.5142822265625,1.0,278.1499938964844,281.0257873535156,291.43902587890625,294.2650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36342.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770633578300476,1.0,0.0,0.0,3.6676528453826895,3.66767692565918,8.975728746918321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9189453125,0.0,1555.475341796875,1895.4371337890625,0.0,4103.14453125,0.9094642996788024,1.0,0.0,3.0,1.0,0.0
12226560,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6961669921875,0.8833286166191101,0.5020480751991272,0.4552302658557892,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6961975097656,0.8651478886604309,0.4723117053508758,0.450737863779068,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6962280273437,0.7637524008750916,0.3205713033676147,0.2277341336011886,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6962585449219,0.7273812294006348,0.273955225944519,0.264374166727066,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6963806152344,0.6280732750892639,0.1750597506761551,0.8115844130516052,282.6961975097656,284.95001220703125,300.1433410644531,288.46026611328125,297.6658630371094,296.9405212402344,282.6958312988281,1.0,0.5399553775787354,0.2586418092250824,0.2586418092250824,1.0,1.0,-2.652804136276245,0.4138635694980621,2.238940715789795,-0.1875731498003006,0.8978055119514465,0.8978055119514465,0.0,173.7525177001953,176.0,44022.71484375,0.0,1849.96240234375,1.0,278.1499938964844,281.0240783691406,291.4461975097656,294.26580810546875,293.1499938964844,293.1499938964844,278.45001220703125,36345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756779074668884,1.0,0.0,0.0,3.661191701889038,3.6612157821655273,8.944132332544541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.09033203125,0.0,1548.2508544921875,1895.4371337890625,0.0,4091.04150390625,0.9080211520195008,1.0,0.0,3.0,1.0,0.0
12226620,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.8785042762756348,0.4993550181388855,0.4525471031665802,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831481933594,0.8621213436126709,0.4723427593708038,0.4505619406700134,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8828125,0.7602837085723877,0.3195670545101166,0.2269151657819748,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88262939453125,0.7242345213890076,0.2729867398738861,0.2633602321147918,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818359375,0.6247589588165283,0.1739039421081543,0.8061484694480896,282.88299560546875,284.95001220703125,300.17999267578125,288.4745483398437,297.68798828125,296.95782470703125,282.8846435546875,1.0,0.5399408936500549,0.2611655294895172,0.2611655294895172,1.0,1.0,-2.6406264305114746,0.4168365597724914,2.223789691925049,-0.1821633428335189,0.8951994776725769,0.8951994776725769,0.0,175.9497528076172,179.0,42825.75390625,0.0,1841.5970458984373,1.0,278.4420471191406,281.2441711425781,291.4176330566406,294.1268005371094,293.1499938964844,293.1499938964844,278.75,36331.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960838794708252,1.0,0.0,0.0,3.648757934570313,3.6487820148468018,8.883484952093568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.3642578125,0.0,1534.2672119140625,1895.4371337890625,0.0,3960.0595703125,0.9052331447601318,1.0,0.0,3.0,1.0,0.0
12226680,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.8785042762756348,0.4993550181388855,0.4525471031665802,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831481933594,0.8621213436126709,0.4723427593708038,0.4505619406700134,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8828125,0.7602837085723877,0.3195670545101166,0.2269151657819748,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88262939453125,0.7242345213890076,0.2729867398738861,0.2633602321147918,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818359375,0.6247589588165283,0.1739039421081543,0.8061484694480896,282.88299560546875,284.95001220703125,300.17999267578125,288.4745483398437,297.68798828125,296.95782470703125,282.8846435546875,1.0,0.5399408936500549,0.2611655294895172,0.2611655294895172,1.0,1.0,-2.6406264305114746,0.4168365597724914,2.223789691925049,-0.1821633428335189,0.8951994776725769,0.8951994776725769,0.0,175.9497528076172,179.0,42825.75390625,0.0,1841.5970458984373,1.0,278.4420471191406,281.2441711425781,291.4176330566406,294.1268005371094,293.1499938964844,293.1499938964844,278.75,36331.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960838794708252,1.0,0.0,0.0,3.648757934570313,3.6487820148468018,8.883484952093568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.3642578125,0.0,1534.2672119140625,1895.4371337890625,0.0,3960.0595703125,0.9052331447601318,1.0,0.0,3.0,1.0,0.0
12226740,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0866394042969,0.8753318786621094,0.4977550804615021,0.4510179460048675,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08660888671875,0.8605877757072449,0.4733725190162658,0.4514170587062835,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0862121582031,0.7583076357841492,0.3194592595100403,0.2267699241638183,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859680175781,0.7223429679870605,0.2727440893650055,0.2630670666694641,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0850830078125,0.6226823925971985,0.1733650267124176,0.8035109043121338,283.08642578125,284.95001220703125,300.2166748046875,288.48974609375,297.7147216796875,296.981201171875,283.08843994140625,1.0,0.5405631065368652,0.2636892199516296,0.2636892199516296,1.0,1.0,-2.6361145973205566,0.4216334521770477,2.2144811153411865,-0.1766057312488556,0.8928793668746948,0.8928793668746948,0.0,177.701904296875,182.0,41795.90234375,0.0,1842.706298828125,1.0,278.7416687011719,281.48468017578125,291.4286193847656,294.06103515625,293.1499938964844,293.1499938964844,279.04998779296875,36309.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455150365829468,1.0,0.0,0.0,3.6371335983276367,3.637157440185547,8.826972930364718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.06640625,0.0,1521.2109375,1895.4371337890625,0.0,3822.46923828125,0.9026205539703368,1.0,0.0,3.0,1.0,0.0
12226800,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0866394042969,0.8753318786621094,0.4977550804615021,0.4510179460048675,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08660888671875,0.8605877757072449,0.4733725190162658,0.4514170587062835,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0862121582031,0.7583076357841492,0.3194592595100403,0.2267699241638183,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859680175781,0.7223429679870605,0.2727440893650055,0.2630670666694641,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0850830078125,0.6226823925971985,0.1733650267124176,0.8035109043121338,283.08642578125,284.95001220703125,300.2166748046875,288.48974609375,297.7147216796875,296.981201171875,283.08843994140625,1.0,0.5405631065368652,0.2636892199516296,0.2636892199516296,1.0,1.0,-2.6361145973205566,0.4216334521770477,2.2144811153411865,-0.1766057312488556,0.8928793668746948,0.8928793668746948,0.0,177.701904296875,182.0,41795.90234375,0.0,1842.706298828125,1.0,278.7416687011719,281.48468017578125,291.4286193847656,294.06103515625,293.1499938964844,293.1499938964844,279.04998779296875,36309.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455150365829468,1.0,0.0,0.0,3.6371335983276367,3.637157440185547,8.826972930364718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.06640625,0.0,1521.2109375,1895.4371337890625,0.0,3822.46923828125,0.9026205539703368,1.0,0.0,3.0,1.0,0.0
12226860,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2501525878906,0.8736444115638733,0.4970633387565613,0.4503144919872284,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8598495125770569,0.4741871953010559,0.4521149694919586,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.248291015625,0.7573509812355042,0.3196154236793518,0.2268357127904892,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2473449707031,0.7214056849479675,0.2727814316749573,0.2630670368671417,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.24346923828125,0.6216719746589661,0.1732120811939239,0.8027293086051941,283.2492370605469,284.95001220703125,300.2374267578125,288.49871826171875,297.73052978515625,296.9953308105469,283.25787353515625,1.0,0.5411611199378967,0.2650402188301086,0.2650402188301086,1.0,1.0,-2.6352453231811523,0.4245903491973877,2.2106549739837646,-0.1735826283693313,0.8917472958564758,0.8917472958564758,0.0,178.77149963378906,182.0,40909.12109375,0.0,1846.1973876953125,1.0,279.00933837890625,281.6864013671875,291.41766357421875,293.9512023925781,293.1499938964844,293.1499938964844,279.04998779296875,36293.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935275137424469,1.0,0.0,0.0,3.6309635639190674,3.6309874057769775,8.7970499862422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.57177734375,0.0,1514.2779541015625,1895.4371337890625,0.0,3729.396240234375,0.9012340307235718,1.0,0.0,3.0,1.0,0.0
